Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2010-04-02,8.1,13.0,,,,1840.0,756.0,461.0,,106.0,,,,,102.0,,130.0,0.0,6.1
2010-04-05,8.12,18.0,,,,1930.0,714.0,436.0,,96.0,,,,,103.0,,130.0,0.0,6.2
2010-04-07,8.06,13.0,,,,1985.0,676.0,412.0,,89.0,,,,,95.0,,140.0,0.0,6.1
2010-04-09,7.9,18.0,,,,1720.0,605.0,369.0,,83.0,,,,,89.0,,130.0,0.0,6.0
2010-04-12,7.82,15.0,,,,1820.0,735.0,448.0,,90.0,,,,,90.0,,130.0,0.0,6.2
2010-04-14,8.04,10.0,,,,1880.0,739.0,451.0,,105.0,,,,,106.0,,140.0,0.0,6.1
2010-04-16,8.05,54.0,,,,1895.0,672.0,410.0,,90.0,,,,,101.0,,130.0,0.0,6.2
2010-04-19,7.84,57.0,,,,1170.0,328.0,200.0,,51.0,,,,,48.0,,125.0,0.0,6.0
2010-04-21,7.82,38.0,,,,1190.0,378.0,230.0,,76.0,,,,,57.0,,125.0,0.0,6.0
2010-04-22,7.84,38.0,,,,1210.0,378.0,230.0,,54.0,,,,,60.0,,130.0,0.0,6.2
2010-04-24,8.08,45.0,,,,1210.0,374.0,228.0,,58.0,,,,,62.0,,130.0,0.0,6.1
2010-04-26,7.89,25.0,,,,1270.0,420.0,256.0,,72.0,,,,,70.0,,135.0,0.0,6.1
2010-04-28,8.18,22.0,,,,1615.0,546.0,333.0,,83.0,,,,,89.0,,145.0,0.0,6.2
2010-04-29,8.08,28.0,,,,1450.0,454.0,277.0,,76.0,,,,,82.0,,140.0,0.0,6.1
2010-05-01,8.06,17.0,,,,1820.0,525.0,320.0,,90.0,,,,,78.0,,135.0,0.0,6.2
2010-05-03,8.02,16.0,,,,2170.0,630.0,384.0,,105.0,,,,,98.0,,135.0,0.0,6.2
2010-05-05,7.8,12.0,,,,1985.0,659.0,402.0,,116.0,,,,,84.0,,120.0,0.0,6.1
2010-05-07,8.08,13.0,,,,1670.0,672.0,410.0,,123.0,,,,,73.0,,140.0,0.0,6.1
2010-05-11,8.02,13.0,,,,2060.0,974.0,594.0,,156.0,,,,,102.0,,140.0,0.0,6.2
2010-05-13,7.94,10.0,,,,1830.0,861.0,525.0,,145.0,,,,,105.0,,135.0,0.0,6.1
2010-05-15,8.1,9.0,,,,1640.0,777.0,474.0,,127.0,,,,,85.0,,145.0,0.0,6.1
2010-05-17,8.05,10.0,,,,1740.0,672.0,410.0,,112.0,,,,,81.0,,140.0,0.0,6.1
2010-05-19,8.08,11.0,,,,1800.0,663.0,404.0,,108.0,,,,,89.0,,140.0,0.0,6.1
2010-05-21,8.12,16.0,,,,2090.0,714.0,435.0,,112.0,,,,,109.0,,150.0,0.0,6.2
2010-05-24,7.72,9.0,,,,1672.0,672.0,410.0,,109.0,,,,,90.0,,125.0,0.0,6.1
2010-05-26,8.02,11.0,,,,1575.0,729.0,445.0,,109.0,,,,,95.0,,140.0,0.0,6.0
2010-05-28,8.11,43.0,,,,1965.0,742.0,453.0,,130.0,,,,,90.0,,145.0,0.0,6.2
2010-06-07,8.18,18.0,,,,562.0,233.0,142.0,,40.0,,,,,,,140.0,0.0,6.1
2010-06-10,8.24,64.0,,,,586.0,263.0,160.0,,54.0,,,,,,,135.0,0.0,6.0
2010-06-12,7.72,51.0,,,,680.0,280.0,170.0,,54.0,,,,,,,130.0,0.0,6.0
2010-06-14,8.24,60.0,,,,1210.0,328.0,193.0,,59.0,,,,,90.0,,145.0,0.0,6.1
2010-06-15,8.31,40.0,,,,1080.0,322.0,196.0,,51.0,,,,,,,140.0,0.0,6.1
2010-06-17,7.78,25.0,,,,1172.0,348.0,212.0,,54.0,,,,,50.0,,130.0,0.0,6.1
2010-06-19,7.94,31.0,,,,1210.0,403.0,246.0,,62.0,,,,,58.0,,130.0,0.0,6.1
2010-06-21,8.02,30.0,,,,1233.0,416.0,254.0,,62.0,,,,,63.0,,135.0,0.0,6.1
2010-06-23,8.08,36.0,,,,1380.0,509.0,310.0,,62.0,,,,,55.0,,130.0,0.0,6.1
2010-06-28,8.06,25.0,,,,1926.0,517.0,315.0,,69.0,,,,,75.0,,150.0,0.0,6.2
2010-06-30,8.04,26.0,,,,1840.0,488.0,298.0,,65.0,,,,,43.0,,130.0,0.0,6.1
2010-07-02,8.15,20.0,,,,1550.0,428.0,261.0,,65.0,,,,,68.0,,130.0,0.0,6.1
2010-07-06,7.92,19.0,,,,1580.0,394.0,240.0,,54.0,,,,,49.0,,120.0,0.0,6.1
2010-07-08,7.79,17.0,,,,1010.0,340.0,207.0,,47.0,,,,,40.0,,110.0,0.0,6.1
2010-07-10,7.95,18.0,,,,1050.0,394.0,240.0,,69.0,,,,,43.0,,120.0,0.0,6.1
2010-07-12,7.96,20.0,,,,1390.0,466.0,284.0,,87.0,,,,,56.0,,125.0,0.0,6.0
2010-07-14,8.08,19.0,,,,1400.0,479.0,292.0,,90.0,,,,,65.0,,130.0,0.0,6.2
2010-07-17,8.02,20.0,,,,1830.0,976.0,607.0,,195.0,,,,,70.0,,110.0,0.0,6.1
2010-07-19,7.82,35.0,,,,1742.0,551.0,336.0,,154.0,,,,,74.0,,110.0,0.0,6.0
2010-07-23,8.05,19.0,,,,1950.0,420.0,281.0,,109.0,,,,,80.0,,115.0,0.0,6.0
2010-07-29,8.05,17.0,,,,1640.0,408.0,249.0,,90.0,,,,,80.0,,110.0,0.0,6.1
2010-08-02,8.09,7.0,,,,1370.0,347.0,212.0,,110.0,,,,,76.0,,120.0,0.0,6.0
2010-08-04,8.28,11.0,,,,2080.0,367.0,224.0,,198.0,,,,,86.0,,140.0,0.0,6.0
2010-08-06,8.02,19.0,,,,1912.0,338.0,236.0,,259.0,,,,,,,130.0,0.0,6.1
2010-08-10,7.96,18.0,,,,1330.0,347.0,212.0,,342.0,,,,,45.0,,110.0,0.0,6.1
2010-08-12,8.06,18.0,,,,2050.0,497.0,303.0,,548.0,,,,,50.0,,115.0,0.0,6.1
2010-08-13,8.06,21.0,,,,2080.0,508.0,310.0,,586.0,,,,,,,120.0,0.0,6.1
2010-08-16,8.07,12.0,,,,1840.0,510.0,311.0,,576.0,,,,,54.0,,110.0,0.0,6.1
2010-08-18,7.82,10.0,,,,1910.0,555.0,340.0,,558.0,,,,,66.0,,100.0,0.0,6.1
2010-08-20,7.93,12.0,,,,2025.0,510.0,311.0,,410.0,,,,,68.0,,115.0,0.0,6.0
2010-08-27,7.82,8.0,,,,1600.0,510.0,282.0,,447.0,,,,,63.0,,110.0,0.0,6.1
2010-08-30,8.12,17.0,,,,1730.0,448.0,273.0,,522.0,,,,,70.0,,115.0,0.0,6.0
2010-09-01,7.85,10.0,,,,1595.0,408.0,249.0,,500.0,,,,,62.0,,100.0,0.0,6.0
2010-09-03,7.94,15.0,,,,1820.0,428.0,261.0,,483.0,,,,,60.0,,110.0,0.0,6.1
2010-09-06,7.81,18.0,,,,1720.0,367.0,224.0,,500.0,,,,,40.0,,100.0,0.0,6.0
2010-09-08,7.7,16.0,,,,1400.0,347.0,212.0,,388.0,,,,,47.0,,95.0,0.0,6.0
2010-09-10,8.09,16.0,,,,1640.0,330.0,201.0,,494.0,,,,,50.0,,110.0,0.0,6.1
2010-09-13,8.12,15.0,,,,1785.0,367.0,224.0,,511.0,,,,,60.0,,120.0,0.0,6.1
2010-09-15,8.19,14.0,,,,1400.0,335.0,204.0,,416.0,,,,,52.0,,125.0,0.0,6.1
2010-09-17,8.06,17.0,,,,1700.0,315.0,192.0,,346.0,,,,,63.0,,115.0,0.0,6.0
2010-09-18,9.13,82.0,,,,9900.0,336.0,205.0,,406.0,,,,,,,1050.0,150.0,
2010-09-18,8.25,35.0,,,,9000.0,315.0,210.0,,395.0,,,,,,,700.0,0.0,
2010-09-20,7.96,23.0,,,,3100.0,306.0,187.0,,310.0,,,,,,,130.0,0.0,7.0
2010-09-22,7.95,22.0,,,,2180.0,420.0,256.0,,353.0,,,,,85.0,,130.0,0.0,6.1
2010-09-23,7.9,155.0,,,,2270.0,462.0,281.0,,406.0,,,,,,,150.0,0.0,5.0
2010-09-25,8.01,180.0,,,,1800.0,514.0,314.0,,238.0,,,,,100.0,,120.0,0.0,7.0
2010-09-27,8.15,120.0,,,,2150.0,525.0,320.0,,564.0,,,,,70.0,,125.0,0.0,6.1
2010-09-29,8.01,100.0,,,,2410.0,693.0,423.0,,840.0,,,,,110.0,,125.0,0.0,6.2
2010-10-01,8.3,126.0,,,,2320.0,588.0,360.0,,864.0,,,,,100.0,,150.0,0.0,7.0
2010-10-05,8.05,50.0,,,,1900.0,609.0,371.0,,670.0,,,,,87.0,,120.0,0.0,6.1
2010-10-08,8.12,100.0,,,,2530.0,623.0,380.0,,925.0,,,,,90.0,,120.0,0.0,6.1
2010-10-11,8.15,50.0,,,,1960.0,469.0,286.0,,650.0,,,,,78.0,,125.0,0.0,6.2
2010-10-13,8.2,150.0,,,,2500.0,420.0,256.0,,940.0,,,,,90.0,,130.0,0.0,6.1
2010-10-15,8.05,100.0,,,,2500.0,378.0,230.0,,714.0,,,,,92.0,,125.0,0.0,6.0
2010-10-18,8.01,200.0,,,,2180.0,462.0,282.0,,572.0,,,,,76.0,,130.0,0.0,6.0
2010-10-20,7.95,120.0,,,,1850.0,470.0,286.0,,522.0,,,,,92.0,,120.0,0.0,6.2
2010-10-22,8.28,80.0,,,,1870.0,412.0,251.0,,378.0,,,,,90.0,,150.0,0.0,6.2
2010-10-27,8.02,25.0,,,,1590.0,353.0,215.0,,192.0,,,,,76.0,,120.0,0.0,6.0
2010-10-29,7.9,44.0,,,,1650.0,431.0,263.0,,275.0,,,,,85.0,,110.0,0.0,6.1
2010-11-01,8.05,42.0,,,,1350.0,517.0,315.0,,275.0,,,,,71.0,,110.0,0.0,6.0
2010-11-15,7.95,16.0,,,,1432.0,666.0,406.0,,233.0,,,,,75.0,,110.0,0.0,6.0
2010-11-18,7.93,14.0,,,,1400.0,524.0,423.0,,413.0,,,,,72.0,,110.0,0.0,6.1
2010-11-22,8.12,16.0,,,,1430.0,725.0,442.0,,210.0,,,,,74.0,,120.0,0.0,6.1
2010-11-24,8.16,18.0,,,,1700.0,700.0,427.0,,464.0,,,,,84.0,,125.0,0.0,6.1
2010-11-26,7.85,19.0,,,,1715.0,678.0,490.0,,461.0,,,,,85.0,,110.0,0.0,6.1
2010-11-29,8.15,17.0,,,,1600.0,710.0,441.0,,441.0,,,,,83.0,,115.0,0.0,6.1
2010-12-01,7.76,15.0,,,,1610.0,640.0,390.0,,437.0,,,,,82.0,,100.0,0.0,6.0
2010-12-03,7.95,14.0,,,,1560.0,643.0,407.0,,413.0,,,,,80.0,,110.0,0.0,6.1
2010-12-06,8.1,15.0,,,,1660.0,680.0,415.0,,426.0,,,,,90.0,,120.0,0.0,6.0
2010-12-08,7.8,14.0,,,,1550.0,720.0,439.0,,395.0,,,,,85.0,,100.0,0.0,6.2
2010-12-14,8.23,15.0,,,,1420.0,680.0,415.0,,318.0,,,,,82.0,,120.0,0.0,6.1
2010-12-16,8.15,17.0,,,,1700.0,828.0,505.0,,381.0,,,,,102.0,,125.0,0.0,6.0
2010-12-20,8.14,60.0,,,,1550.0,816.0,500.0,,372.0,,,,,82.0,,125.0,0.0,6.0
2010-12-22,7.7,80.0,,,,1700.0,920.0,561.0,,348.0,,,,,95.0,,100.0,0.0,6.2
2010-12-24,8.06,60.0,,,,1453.0,760.0,464.0,,292.0,,,,,80.0,,1150.0,0.0,6.0
2010-12-27,7.94,70.0,,,,1500.0,888.0,548.0,,312.0,,,,,85.0,,125.0,0.0,6.1
2011-01-01,7.8,45.0,,,,1810.0,804.0,492.0,,309.0,,,,,96.0,,110.0,0.0,6.0
2011-01-03,8.05,56.0,,,,1730.0,800.0,488.0,,292.0,,,,,74.0,,120.0,0.0,6.1
2011-01-05,8.02,55.0,,,,1650.0,760.0,464.0,,282.0,,,,,52.0,,110.0,0.0,6.0
2011-01-07,8.2,42.0,,,,1600.0,732.0,447.0,,269.0,,,,,50.0,,120.0,0.0,6.0
2011-01-10,8.11,40.0,,,,1750.0,748.0,456.0,,269.0,,,,,60.0,,110.0,0.0,6.0
2011-01-12,8.1,27.0,,,,1760.0,800.0,488.0,,265.0,,,,,61.0,,140.0,0.0,7.0
2011-01-19,8.15,20.0,,,,1850.0,520.0,317.0,,212.0,,,,,75.0,,145.0,0.0,6.0
2011-01-21,7.85,18.0,,,,1450.0,540.0,329.0,,238.0,,,,,70.0,,110.0,0.0,6.0
2011-01-24,7.98,30.0,,,,1730.0,620.0,378.0,,232.0,,,,,72.0,,130.0,0.0,6.1
2011-01-28,8.24,20.0,,,,1500.0,560.0,342.0,,206.0,,,,,65.0,,140.0,0.0,6.0
2011-01-31,8.15,20.0,,,,1175.0,580.0,354.0,,175.0,,,,,68.0,,130.0,0.0,6.0
2011-02-02,8.1,20.0,,,,1200.0,580.0,354.0,,166.0,,,,,70.0,,120.0,0.0,6.0
2011-02-04,8.14,24.0,,,,1250.0,600.0,366.0,,169.0,,,,,73.0,,140.0,0.0,6.0
2011-02-07,8.1,20.0,,,,1400.0,660.0,403.0,,179.0,,,,,75.0,,150.0,0.0,6.0
2011-02-09,7.84,30.0,,,,1210.0,680.0,415.0,,166.0,,,,,72.0,,100.0,0.0,6.0
2011-02-11,7.9,25.0,,,,1560.0,660.0,402.0,,172.0,,,,,85.0,,110.0,0.0,6.0
2011-02-21,8.45,20.0,,,,1200.0,600.0,366.0,,139.0,,,,,76.0,,120.0,0.0,6.0
2011-02-22,7.96,18.0,,,,1300.0,572.0,376.0,,159.0,,,,,72.0,,110.0,0.0,6.0
2011-02-25,8.02,76.0,,,,1330.0,552.0,316.0,,159.0,,,,,73.0,,125.0,0.0,6.0
2011-03-01,8.25,36.0,,,,1930.0,580.0,354.0,,148.0,,,,,82.0,,100.0,0.0,6.0
2011-03-03,7.82,50.0,,,,2045.0,544.0,340.0,,128.0,,,,,82.0,,100.0,0.0,6.0
2011-03-08,8.12,39.0,,,,1490.0,516.0,320.0,,144.0,,,,,84.0,,175.0,0.0,6.4
2011-03-15,8.0,39.0,,,,1740.0,620.0,360.0,,136.0,,,,,,,125.0,0.0,6.5
2011-03-23,7.75,16.0,,,,1670.0,560.0,342.0,,200.0,,,,,92.0,,100.0,0.0,6.0
2011-03-25,8.12,29.0,,,,2600.0,660.0,444.0,,196.0,,,,,104.0,,150.0,0.0,6.1
2011-03-28,7.7,33.0,,,,2500.0,580.0,354.0,,385.0,,,,,120.0,,100.0,0.0,6.1
2011-03-31,8.25,40.0,,,,2850.0,560.0,342.0,,389.0,,,,,130.0,,200.0,0.0,6.1
2011-04-07,7.92,43.0,,,,2500.0,580.0,354.0,,321.0,,,,,122.0,,130.0,0.0,7.0
2011-04-11,8.24,45.0,,,,3100.0,492.0,300.0,,328.0,,,,,132.0,,185.0,0.0,6.5
2011-04-13,7.85,35.0,,,,2500.0,428.0,26.0,,250.0,,,,,70.0,,110.0,0.0,6.1
2011-04-14,8.12,34.0,,,,2410.0,424.0,258.0,,238.0,,,,,68.0,,125.0,0.0,6.2
2011-04-21,8.2,23.0,,,,1500.0,620.0,378.0,,125.0,,,,,67.0,,130.0,0.0,6.0
2011-04-26,7.82,40.0,,,,1060.0,440.0,248.0,,107.0,,,,,50.0,,110.0,0.0,6.0
2011-04-28,8.1,80.0,,,,1250.0,466.0,295.0,,175.0,,,,,62.0,,130.0,0.0,6.0
2011-05-02,8.15,75.0,,,,1340.0,600.0,372.0,,130.0,,,,,75.0,,150.0,0.0,6.1
2011-05-04,8.1,25.0,,,,1450.0,530.0,338.0,,128.0,,,,,81.0,,140.0,0.0,6.1
2011-05-06,7.98,34.0,,,,1440.0,676.0,412.0,,118.0,,,,,78.0,,145.0,0.0,6.0
2011-05-11,8.12,23.0,,,,1450.0,666.0,380.0,,146.0,,,,,80.0,,150.0,0.0,6.0
2011-05-12,7.95,15.0,,,,1400.0,640.0,416.0,,125.0,,,,,84.0,,150.0,0.0,6.0
2011-05-23,7.8,10.0,,,,1200.0,562.0,343.0,,71.0,,,,,50.0,,100.0,0.0,6.0
2011-05-25,8.17,12.0,,,,1115.0,665.0,406.0,,89.0,,,,,58.0,,160.0,0.0,6.0
2011-05-27,8.1,13.0,,,,1130.0,686.0,418.0,,89.0,,,,,65.0,,140.0,0.0,6.0
2011-05-31,7.9,16.0,,,,1200.0,590.0,360.0,,71.0,,,,,73.0,,150.0,0.0,6.0
2011-06-02,7.95,12.0,,,,1090.0,582.0,355.0,,64.0,,,,,68.0,,160.0,0.0,6.0
2011-06-06,7.8,12.0,,,,1050.0,680.0,415.0,,82.0,,,,,65.0,,170.0,0.0,6.0
2011-06-08,8.02,12.0,,,,1100.0,638.0,389.0,,86.0,,,,,83.0,,180.0,0.0,6.0
2011-06-13,8.15,11.0,,,,1080.0,626.0,382.0,,75.0,,,,,84.0,,130.0,0.0,6.0
2011-06-15,8.2,11.0,,,,1220.0,742.0,453.0,,86.0,,,,,95.0,,150.0,0.0,6.0
2011-06-20,8.15,15.0,,,,1300.0,745.0,454.0,,105.0,,,,,95.0,,130.0,0.0,6.0
2011-06-27,8.1,14.0,,,,1380.0,784.0,478.0,,105.0,,,,,96.0,,130.0,0.0,6.0
2011-06-29,8.08,15.0,,,,1555.0,792.0,483.0,,108.0,,,,,100.0,,125.0,0.0,6.1
2011-07-01,8.2,12.0,,,,1400.0,804.0,490.0,,110.0,,,,,89.0,,150.0,0.0,6.1
2011-07-04,8.26,12.0,,,,1300.0,760.0,463.0,,105.0,,,,,70.0,,130.0,0.0,6.0
2011-07-06,7.8,11.0,,,,1200.0,740.0,451.0,,102.0,,,,,65.0,,100.0,0.0,6.1
2011-07-07,7.78,15.0,,,,1258.0,748.0,456.0,,108.0,,,,,68.0,,105.0,0.0,6.1
2011-07-11,7.8,74.0,,,,1500.0,816.0,498.0,,135.0,,,,,80.0,,125.0,0.0,6.0
2011-07-13,7.95,45.0,,,,1250.0,680.0,415.0,,114.0,,,,,70.0,,135.0,0.0,6.0
2011-07-15,7.85,45.0,,,,1450.0,752.0,459.0,,129.0,,,,,82.0,,150.0,0.0,6.1
2011-07-18,7.74,65.0,,,,2350.0,860.0,525.0,,120.0,,,,,90.0,,150.0,0.0,6.1
2011-07-25,7.75,65.0,,,,2300.0,640.0,390.0,,524.0,,,,,,,100.0,0.0,7.0
2011-07-27,7.94,55.0,,,,2100.0,580.0,354.0,,434.0,,,,,,,150.0,0.0,6.0
2011-07-29,8.02,40.0,,,,1800.0,560.0,342.0,,359.0,,,,,,,150.0,0.0,6.1
2011-08-01,8.18,35.0,,,,1615.0,408.0,300.0,,300.0,,,,,80.0,,150.0,0.0,6.0
2011-08-03,7.98,32.0,,,,1610.0,488.0,316.0,,282.0,,,,,78.0,,120.0,0.0,6.1
2011-08-08,8.05,24.0,,,,1830.0,392.0,240.0,,263.0,,,,,85.0,,140.0,0.0,6.4
2011-08-17,8.02,19.0,,,,1700.0,436.0,288.0,,315.0,,,,,100.0,,130.0,0.0,6.2
2011-08-23,8.03,45.0,,,,2205.0,492.0,316.0,,516.0,,,,,100.0,,140.0,0.0,6.0
2011-08-25,8.09,47.0,,,,2290.0,560.0,342.0,,695.0,,,,,110.0,,130.0,0.0,6.3
2011-08-30,8.12,34.0,,,,1500.0,444.0,300.0,,378.0,,,,,89.0,,140.0,0.0,6.0
2011-09-02,8.2,30.0,,,,1700.0,460.0,280.0,,296.0,,,,,80.0,,170.0,0.0,6.1
2011-09-05,8.1,25.0,,,,1670.0,484.0,340.0,,290.0,,,,,,,150.0,0.0,6.0
2011-09-07,8.15,25.0,,,,1580.0,528.0,340.0,,275.0,,,,,,,150.0,0.0,6.0
2011-09-12,8.02,25.0,,,,1500.0,516.0,296.0,,185.0,,,,,,,120.0,0.0,6.0
2011-09-14,8.06,20.0,,,,1340.0,420.0,272.0,,166.0,,,,,72.0,,150.0,0.0,6.0
2011-09-21,8.15,28.0,,,,1910.0,688.0,420.0,,416.0,,,,,100.0,,160.0,0.0,6.5
2011-09-26,8.2,25.0,,,,1475.0,568.0,380.0,,253.0,,,,,80.0,,160.0,0.0,6.1
2011-09-29,8.15,18.0,,,,2360.0,608.0,348.0,,365.0,,,,,,,160.0,0.0,6.1
2011-10-03,8.1,20.0,,,,1825.0,560.0,342.0,,545.0,,,,,89.0,,130.0,0.0,6.2
2011-10-05,8.13,22.0,,,,2220.0,492.0,340.0,,740.0,,,,,93.0,,140.0,0.0,6.5
2011-10-14,8.02,19.0,,,,1280.0,412.0,256.0,,296.0,,,,,85.0,,130.0,0.0,6.2
2011-10-17,8.15,19.0,,,,1320.0,400.0,244.0,,306.0,,,,,88.0,,140.0,0.0,6.2
2011-10-19,8.12,30.0,,,,1340.0,468.0,352.0,,242.0,,,,,92.0,,150.0,0.0,6.4
2011-10-24,8.1,33.0,,,,1400.0,592.0,360.0,,250.0,,,,,100.0,,150.0,0.0,6.5
2011-11-08,8.01,107.0,,,,1695.0,408.0,260.0,,479.0,,,,,101.0,,136.0,0.0,6.5
2011-11-10,8.07,85.0,,,,1680.0,408.0,260.0,,445.0,,,,,110.0,,140.0,0.0,6.0
2011-11-14,8.02,36.0,,,,1310.0,400.0,244.0,,249.0,,,,,99.0,,130.0,0.0,6.5
2011-11-16,8.01,20.0,,,,1510.0,392.0,276.0,,246.0,,,,,,,160.0,0.0,6.5
2011-11-18,8.06,28.0,,,,1420.0,412.0,244.0,,263.0,,,,,103.0,,120.0,0.0,6.2
2011-11-21,8.2,25.0,,,,1670.0,532.0,324.0,,394.0,,,,,109.0,,180.0,0.0,6.8
2011-11-30,8.05,64.0,,,,2190.0,477.0,314.0,,604.0,,,,,118.0,,140.0,0.0,6.5
2011-12-05,8.1,33.0,,,,1680.0,548.0,372.0,,347.0,,,,,92.0,,150.0,0.0,6.5
2011-12-07,8.2,33.0,,,,1700.0,493.0,342.0,,304.0,,,,,89.0,,140.0,0.0,6.4
2011-12-13,8.13,22.0,,,,1666.0,565.0,345.0,,306.0,,,,,84.0,,150.0,0.0,6.5
2011-12-16,8.02,20.0,,,,1680.0,569.0,396.0,,256.0,,,,,85.0,,140.0,0.0,6.2
2011-12-19,8.14,18.0,,,,1640.0,523.0,354.0,,262.0,,,,,,,150.0,0.0,6.5
2011-12-20,8.14,20.0,,,,1630.0,540.0,346.0,,229.0,,,,,104.0,,140.0,0.0,6.8
2011-12-23,8.16,25.0,,,,1550.0,523.0,360.0,,208.0,,,,,89.0,,150.0,0.0,6.0
2011-12-26,8.21,18.0,,,,1540.0,513.0,336.0,,212.0,,,,,87.0,,150.0,0.0,6.5
2012-01-09,8.15,45.0,,,,1905.0,414.0,288.0,,412.0,,,,,,,170.0,0.0,6.5
2012-01-10,8.1,25.0,,,,1910.0,446.0,306.0,,384.0,,,,,,,165.0,0.0,6.5
2012-01-18,8.1,30.0,,,,1850.0,659.0,484.0,,251.0,,,,,,,470.0,0.0,6.0
2012-01-20,8.22,26.0,,,,1680.0,685.0,407.0,,244.0,,,,,,,180.0,0.0,6.3
2012-01-23,8.18,21.0,,,,1565.0,680.0,475.0,,251.0,,,,,,,195.0,0.0,6.5
2012-02-01,8.16,20.0,,,,1730.0,693.0,415.0,,257.0,,,,,,,180.0,0.0,6.2
2012-02-06,8.18,20.0,,,,1865.0,714.0,452.0,,240.0,,,,,,,150.0,0.0,6.5
2012-02-09,8.12,20.0,,,,1620.0,740.0,462.0,,223.0,,,,,,,170.0,0.0,6.5
2012-02-14,8.15,18.0,,,,1760.0,756.0,515.0,,229.0,,,,,110.0,,165.0,0.0,6.8
2012-02-20,8.16,23.0,,,,1660.0,749.0,492.0,,254.0,,,,,,,180.0,0.0,6.3
2012-02-24,8.08,20.0,,,,1650.0,666.0,451.0,,202.0,,,,,108.0,,180.0,0.0,6.8
2012-02-27,8.12,25.0,,,,1531.0,668.0,449.0,,226.0,,,,,,,195.0,0.0,6.2
2012-04-02,8.05,25.0,,,,1590.0,679.0,452.0,,185.0,,,,,102.0,,160.0,0.0,6.0
2012-04-04,8.08,30.0,,,,1629.0,706.0,454.0,,210.0,,,,,105.0,,150.0,0.0,6.2
2012-04-06,7.96,32.0,,,,1574.0,808.0,525.0,,232.0,,,,,110.0,,160.0,0.0,6.5
2012-04-09,,38.0,,,,1670.0,680.0,457.0,,186.0,,,,,90.0,,180.0,0.0,6.3
2012-04-11,8.01,30.0,,,,1520.0,732.0,518.0,,186.0,,,,,110.0,,155.0,0.0,6.8
2012-04-16,7.98,70.0,,,,1540.0,763.0,519.0,,245.0,,,,,98.0,,130.0,0.0,6.2
2012-04-18,7.98,68.0,,,,1780.0,806.0,545.0,,235.0,,,,,101.0,,125.0,0.0,6.5
2012-04-30,8.01,36.0,,,,1510.0,726.0,462.0,,199.0,,,,,98.0,,160.0,0.0,6.0
2012-05-02,7.92,29.0,,,,1700.0,894.0,545.0,,223.0,,,,,102.0,,140.0,0.0,6.2
2012-05-04,8.05,32.0,,,,1670.0,706.0,414.0,,193.0,,,,,105.0,,150.0,0.0,6.5
2012-05-07,8.18,32.0,,,,1625.0,748.0,440.0,,175.0,,,,,102.0,,160.0,0.0,6.3
2012-05-11,8.18,19.0,,,,1515.0,616.0,354.0,,156.0,,,,,102.0,,180.0,0.0,6.3
2012-05-14,8.1,20.0,,,,1530.0,549.0,378.0,,160.0,,,,,106.0,,140.0,0.0,6.3
2012-05-16,8.14,23.0,,,,1502.0,562.0,386.0,,171.0,,,,,104.0,,140.0,0.0,6.5
2012-05-18,8.1,18.0,,,,1480.0,611.0,407.0,,204.0,,,,,102.0,,150.0,0.0,6.2
2012-05-21,8.12,24.0,,,,1520.0,574.0,349.0,,159.0,,,,,99.0,,150.0,0.0,6.0
2012-05-23,8.1,20.0,,,,1480.0,570.0,383.0,,193.0,,,,,102.0,,140.0,0.0,6.1
2012-05-25,7.99,20.0,,,,1410.0,570.0,358.0,,148.0,,,,,94.0,,140.0,0.0,6.2
2012-05-28,8.2,18.0,,,,1320.0,578.0,362.0,,181.0,,,,,90.0,,160.0,0.0,6.0
2012-05-30,8.15,20.0,,,,1380.0,595.0,324.0,,159.0,,,,,98.0,,160.0,0.0,5.0
2012-06-01,7.98,20.0,,,,1290.0,605.0,374.0,,144.0,,,,,92.0,,120.0,0.0,4.0
2012-06-04,8.1,19.0,,,,1170.0,582.0,374.0,,149.0,,,,,89.0,,150.0,0.0,4.0
2012-06-06,8.1,24.0,,,,1150.0,582.0,374.0,,145.0,,,,,85.0,,150.0,0.0,2.4
2012-06-18,8.3,57.0,,,,445.0,270.0,165.0,,72.0,,,,,,,200.0,0.0,1.0
2012-06-19,8.25,60.0,,,,536.0,333.0,203.0,,90.0,,,,,,,200.0,0.0,6.0
2012-06-22,8.04,45.0,,,,650.0,291.0,177.0,,133.0,,,,,,,180.0,0.0,7.0
2012-06-25,8.2,56.0,,,,860.0,437.0,266.0,,154.0,,,,,55.0,,185.0,0.0,7.0
2012-06-27,8.26,33.0,,,,852.0,374.0,228.0,,172.0,,,,,59.0,,200.0,0.0,7.0
2012-06-29,8.1,34.0,,,,1050.0,420.0,245.0,,172.0,,,,,62.0,,180.0,0.0,7.2
2012-07-02,8.2,33.0,,,,1038.0,428.0,236.0,,212.0,,,,,60.0,,190.0,0.0,7.0
2012-07-04,8.16,30.0,,,,1050.0,412.0,245.0,,211.0,,,,,65.0,,175.0,0.0,7.1
2012-07-06,7.9,22.0,,,,1020.0,399.0,237.0,,194.0,,,,,62.0,,150.0,0.0,7.0
2012-07-09,8.1,113.0,,,,1072.0,387.0,262.0,,197.0,,,,,7.3,,175.0,0.0,11.3
2012-07-16,8.17,39.0,,,,1380.0,520.0,317.0,,243.0,,,,,90.0,,180.0,0.0,7.2
2012-07-19,8.2,21.0,,,,1340.0,466.0,287.0,,182.0,,,,,116.0,,180.0,0.0,7.5
2012-07-23,8.2,43.0,,,,1750.0,520.0,386.0,,262.0,,,,,140.0,,185.0,0.0,7.0
2012-07-25,8.08,26.0,,,,1560.0,541.0,394.0,,255.0,,,,,120.0,,150.0,0.0,7.5
2012-08-07,8.02,13.0,,,,1350.0,615.0,375.0,,236.0,,,,,96.0,,170.0,0.0,7.0
2012-08-13,8.2,19.0,,,,1540.0,645.0,453.0,,277.0,,,,,90.0,,180.0,0.0,7.0
2012-08-16,8.1,17.0,,,,1810.0,641.0,441.0,,266.0,,,,,112.0,,180.0,0.0,7.1
2012-08-20,8.08,17.0,,,,1685.0,616.0,416.0,,276.0,,,,,112.0,,170.0,0.0,7.0
2012-08-24,8.1,16.0,,,,1614.0,661.0,445.0,,305.0,,,,,,,180.0,0.0,7.5
2012-08-28,8.02,17.0,,,,1570.0,626.0,424.0,,294.0,,,,,,,170.0,0.0,7.5
2012-08-30,7.95,16.0,,,,1490.0,585.0,384.0,,276.0,,,,,101.0,,130.0,0.0,7.3
2012-09-03,8.12,18.0,,,,1650.0,618.0,404.0,,315.0,,,,,,,160.0,0.0,7.2
2012-09-05,8.1,17.0,,,,1780.0,626.0,420.0,,348.0,,,,,110.0,,190.0,0.0,7.2
2012-09-07,8.18,17.0,,,,1850.0,679.0,452.0,,383.0,,,,,108.0,,200.0,0.0,7.2
2012-09-11,8.03,18.0,,,,1621.0,582.0,410.0,,376.0,,,,,115.0,,170.0,0.0,7.3
2012-09-13,8.1,17.0,,,,1515.0,497.0,323.0,,320.0,,,,,121.0,,180.0,0.0,7.2
2012-09-21,8.09,19.0,,,,1750.0,525.0,320.0,,394.0,,,,,119.0,,170.0,0.0,7.3
2012-09-26,8.02,18.0,,,,1820.0,574.0,360.0,,375.0,,,,,126.0,,170.0,0.0,7.2
2012-09-28,7.96,18.0,,,,1920.0,586.0,384.0,,393.0,,,,,,,140.0,0.0,7.4
2012-10-01,8.16,19.0,,,,1830.0,537.0,335.0,,487.0,,,,,120.0,,170.0,0.0,7.3
2012-10-03,7.94,18.0,,,,1550.0,460.0,278.0,,382.0,,,,,,,145.0,0.0,7.3
2012-10-08,7.95,10.0,,,,1390.0,448.0,303.0,,344.0,,,,,,,175.0,0.0,6.8
2012-10-10,8.08,20.0,,,,1428.0,468.0,339.0,,302.0,,,,,,,170.0,0.0,7.4
2012-10-15,8.03,19.0,,,,1340.0,541.0,359.0,,236.0,,,,,102.0,,170.0,0.0,7.1
2012-10-18,8.05,20.0,,,,1710.0,626.0,461.0,,287.0,,,,,,,170.0,0.0,7.3
2012-10-22,8.09,20.0,,,,1700.0,758.0,499.0,,320.0,,,,,105.0,,175.0,0.0,7.3
2012-10-26,8.01,19.0,,,,1600.0,824.0,515.0,,309.0,,,,,,,165.0,0.0,7.2
2012-10-29,7.96,17.0,,,,1820.0,800.0,498.0,,335.0,,,,,,,150.0,0.0,7.3
2012-10-31,7.98,22.0,,,,1830.0,812.0,518.0,,341.0,,,,,118.0,,140.0,0.0,7.5
2012-11-06,7.95,20.0,,,,1710.0,796.0,486.0,,320.0,,,,,,,150.0,0.0,6.0
2012-11-08,7.9,23.0,,,,1810.0,857.0,510.0,,353.0,,,,,,,160.0,0.0,6.5
2012-11-09,7.88,23.0,,,,1855.0,885.0,539.0,,346.0,,,,,,,150.0,0.0,6.2
2012-11-16,8.01,20.0,,,,1605.0,712.0,428.0,,300.0,,,,,113.0,,160.0,0.0,6.0
2012-11-19,7.96,21.0,,,,1750.0,708.0,380.0,,292.0,,,,,,,170.0,0.0,7.0
2012-11-23,7.98,21.0,,,,1680.0,668.0,436.0,,249.0,,,,,,,185.0,0.0,7.2
2012-11-26,7.94,24.0,,,,1686.0,672.0,408.0,,242.0,,,,,110.0,,180.0,0.0,7.5
2012-11-28,7.9,20.0,,,,1760.0,712.0,460.0,,264.0,,,,,110.0,,160.0,0.0,7.5
2012-11-30,8.02,19.0,,,,1575.0,648.0,428.0,,228.0,,,,,100.0,,180.0,0.0,7.2
2012-12-01,8.15,23.0,,,,1890.0,824.0,506.0,,346.0,,,,,,,180.0,0.0,7.0
2012-12-05,7.84,20.0,,,,1439.0,700.0,448.0,,191.0,,,,,,,160.0,0.0,7.8
2012-12-07,8.1,21.0,,,,1480.0,636.0,420.0,,165.0,,,,,,,200.0,0.0,7.5
2012-12-10,7.96,24.0,,,,1480.0,704.0,492.0,,191.0,,,,,110.0,,180.0,0.0,7.3
2012-12-12,8.1,23.0,,,,1390.0,676.0,444.0,,169.0,,,,,102.0,,210.0,0.0,7.0
2012-12-14,8.15,22.0,,,,1356.0,692.0,424.0,,161.0,,,,,,,220.0,0.0,6.8
2012-12-17,7.98,23.0,,,,1400.0,708.0,508.0,,183.0,,,,,112.0,,180.0,0.0,7.0
2012-12-27,7.75,18.0,,,,1375.0,811.0,532.0,,150.0,,,,,,,120.0,0.0,7.2
2012-12-31,7.94,16.0,,,,1450.0,782.0,528.0,,165.0,,,,,92.0,,170.0,0.0,7.0
2013-01-02,8.01,20.0,,,,1485.0,640.0,424.0,,180.0,,,,,,,170.0,0.0,7.0
2013-01-05,7.98,20.0,,,,1510.0,700.0,448.0,,191.0,,,,,110.0,,140.0,0.0,6.5
2013-01-08,8.09,17.0,,,,1460.0,770.0,499.0,,125.0,,,,,,,150.0,0.0,6.0
2013-01-11,7.85,18.0,,,,1350.0,732.0,487.0,,183.0,,,,,,,130.0,0.0,6.3
2013-01-18,7.98,18.0,,,,1458.0,840.0,567.0,,161.0,,,,,104.0,,140.0,0.0,6.8
2013-01-25,7.95,30.0,,,,1525.0,811.0,567.0,,161.0,,,,,,,135.0,0.0,7.2
2013-01-30,7.9,20.0,,,,1579.0,820.0,530.0,,147.0,,,,,112.0,,150.0,0.0,7.1
2013-02-04,8.02,16.0,,,,1505.0,836.0,525.0,,145.0,,,,,105.0,,160.0,0.0,6.2
2013-02-08,7.98,18.0,,,,1455.0,767.0,483.0,,139.0,,,,,,,150.0,0.0,6.5
2013-02-13,8.02,18.0,,,,1580.0,796.0,494.0,,160.0,,,,,,,160.0,0.0,6.0
2013-02-18,7.96,16.0,,,,1520.0,828.0,539.0,,164.0,,,,,104.0,,165.0,0.0,6.2
2013-02-19,8.01,18.0,,,,1564.0,869.0,530.0,,174.0,,,,,101.0,,150.0,0.0,6.0
2013-04-01,7.59,121.0,,0.2,2390.0,1618.0,1102.0,672.0,430.0,146.0,6.5,0.2,240.0,,95.0,,,,
2013-04-02,7.86,118.0,,0.2,2190.0,1479.0,918.0,560.0,358.0,125.0,7.2,0.2,236.0,,91.0,,,,
2013-04-03,7.92,104.0,,0.2,2100.0,1420.0,898.0,530.0,368.0,132.0,6.8,0.2,208.0,,98.0,,,,
2013-04-04,7.98,85.0,,0.2,2180.0,1470.0,877.0,510.0,367.0,125.0,8.0,0.2,170.0,,110.0,,,,
2013-04-05,7.9,77.0,,0.2,2150.0,1450.0,816.0,449.0,367.0,114.0,7.1,0.2,154.0,,113.0,,,,
2013-04-06,7.8,62.0,,0.2,2010.0,1360.0,775.0,428.0,347.0,110.0,7.0,0.2,120.0,,108.0,,,,
2013-04-07,8.02,50.0,,0.2,2000.0,1353.0,672.0,401.0,271.0,103.0,7.0,0.2,98.0,,110.0,,,,
2013-04-08,8.0,49.0,,0.2,1995.0,1348.0,726.0,416.0,310.0,114.0,7.0,0.2,90.0,,112.0,,,,
2013-04-09,7.9,41.0,,0.2,2050.0,1431.0,747.0,428.0,319.0,117.0,6.9,0.2,80.0,,110.0,,,,
2013-04-10,7.88,52.0,,0.1,2215.0,1550.0,726.0,420.0,306.0,114.0,6.8,0.2,101.0,,108.0,,,,
2013-04-11,8.09,45.0,,0.2,1740.0,1218.0,734.0,428.0,306.0,117.0,7.0,0.2,88.0,,110.0,,,,
2013-04-12,7.98,37.0,,0.2,1795.0,1256.0,747.0,428.0,319.0,125.0,6.8,0.2,74.0,,108.0,,,,
2013-04-13,8.12,38.0,,0.2,1968.0,1378.0,804.0,469.0,335.0,132.0,7.1,0.2,60.0,,112.0,,,,
2013-04-14,7.94,22.0,,0.2,2110.0,1477.0,849.0,510.0,339.0,189.0,7.1,0.2,48.0,,110.0,,,,
2013-04-15,7.98,23.0,,0.2,2128.0,1490.0,856.0,518.0,338.0,196.0,7.2,0.2,40.0,,102.0,,,,
2013-04-16,8.02,38.0,,0.2,1985.0,1390.0,918.0,694.0,224.0,160.0,7.2,0.3,75.0,,108.0,,,,
2013-04-17,7.89,29.0,,0.2,2084.0,1459.0,938.0,550.0,388.0,164.0,7.1,0.3,76.0,,105.0,,,,
2013-04-18,7.8,24.0,,0.2,2142.0,1500.0,971.0,571.0,400.0,171.0,7.0,0.2,45.0,,108.0,,,,
2013-04-19,7.8,39.0,,0.2,2150.0,1504.0,1089.0,679.0,410.0,175.0,5.8,0.2,76.0,,110.0,,,,
2013-04-20,7.96,60.0,,0.2,2140.0,1495.0,969.0,575.0,394.0,175.0,5.7,0.2,110.0,,113.0,,,,
2013-04-21,8.05,23.0,,0.2,2142.0,1500.0,990.0,580.0,410.0,178.0,5.9,0.2,50.0,,115.0,,,,
2013-04-22,7.99,26.0,,0.2,2850.0,1995.0,1040.0,582.0,458.0,189.0,7.2,0.2,45.0,,121.0,,,,
2013-04-23,7.98,23.0,,0.2,2690.0,1883.0,986.0,574.0,412.0,178.0,7.1,0.2,42.0,,118.0,,,,
2013-04-24,7.97,19.0,,0.2,2880.0,1960.0,1019.0,624.0,395.0,189.0,7.0,0.2,35.0,,111.0,,,,
2013-04-25,8.02,18.0,,0.2,2571.0,1800.0,953.0,562.0,391.0,164.0,7.0,0.2,30.0,,102.0,,,,
2013-04-26,7.98,35.0,,0.2,2592.0,1815.0,1019.0,603.0,416.0,174.0,7.0,0.2,62.0,,108.0,,,,
2013-04-27,7.89,30.0,,0.2,2595.0,1816.0,1027.0,611.0,416.0,178.0,7.1,0.2,60.0,,110.0,,,,
2013-04-28,7.9,32.0,,0.2,2600.0,1818.0,1028.0,613.0,415.0,176.0,7.3,0.2,62.0,,115.0,,,,
2013-04-29,7.98,31.0,,0.2,2685.0,1880.0,1040.0,624.0,416.0,178.0,7.1,0.2,63.0,,120.0,,,,
2013-04-30,7.98,24.0,,0.2,2427.0,1699.0,899.0,556.0,343.0,153.0,7.2,0.2,44.0,,110.0,,,,
2013-05-01,7.92,20.0,,0.2,2430.0,1640.0,907.0,544.0,363.0,132.0,7.3,0.2,35.0,,110.0,,,,
2013-05-02,7.95,19.0,,0.2,2380.0,1666.0,929.0,582.0,347.0,146.0,7.3,0.2,32.0,,115.0,,,,
2013-05-03,7.8,18.0,,0.2,2280.0,1590.0,877.0,535.0,342.0,139.0,7.2,0.2,30.0,,108.0,,,,
2013-05-04,8.0,21.0,,0.2,2382.0,1668.0,942.0,599.0,343.0,150.0,7.2,0.2,36.0,,116.0,,,,
2013-05-05,7.9,22.0,,0.2,2368.0,1658.0,959.0,600.0,359.0,160.0,7.3,0.2,38.0,,118.0,,,,
2013-05-06,7.98,21.0,,0.2,2382.0,1668.0,942.0,599.0,343.0,160.0,7.2,0.2,36.0,,110.0,,,,
2013-05-07,8.09,20.0,,0.2,2142.0,1500.0,963.0,514.0,449.0,153.0,7.1,0.2,35.0,,104.0,,,,
2013-05-08,8.02,18.0,,0.2,2207.0,1545.0,835.0,471.0,364.0,139.0,7.2,0.2,30.0,,99.0,,,,
2013-05-09,8.24,20.0,,0.2,2138.0,1497.0,770.0,458.0,312.0,132.0,7.3,0.2,32.0,,96.0,,,,
2013-05-10,7.9,20.0,,0.2,2014.0,1410.0,707.0,437.0,270.0,125.0,7.3,0.2,34.0,,93.0,,,,
2013-05-11,7.85,24.0,,0.2,2187.0,1531.0,736.0,458.0,278.0,125.0,7.3,0.2,38.0,,96.0,,,,
2013-05-12,7.94,24.0,,0.2,2182.0,1528.0,790.0,474.0,316.0,128.0,7.3,0.2,38.0,,95.0,,,,
2013-05-13,7.9,24.0,,0.2,2114.0,1480.0,795.0,480.0,315.0,130.0,7.4,0.2,40.0,,96.0,,,,
2013-05-14,7.74,23.0,,0.2,2151.0,1506.0,728.0,470.0,258.0,121.0,7.3,0.2,38.0,,96.0,,,,
2013-05-15,7.9,20.0,,0.2,2300.0,1610.0,728.0,470.0,258.0,128.0,7.4,0.2,35.0,,95.0,,,,
2013-05-16,8.05,21.0,,0.2,2328.0,1630.0,757.0,453.0,304.0,132.0,7.3,0.2,32.0,,98.0,,,,
2013-05-17,7.66,20.0,,0.2,2685.0,1880.0,807.0,478.0,329.0,142.0,7.1,0.2,30.0,,102.0,,,,
2013-05-18,7.68,20.0,,0.2,2471.0,1730.0,815.0,482.0,333.0,142.0,7.3,0.2,32.0,,105.0,,,,
2013-05-19,7.8,20.0,,0.2,2577.0,1804.0,861.0,512.0,349.0,168.0,7.3,0.2,30.0,,102.0,,,,
2013-05-20,7.98,18.0,,0.2,2485.0,1740.0,790.0,457.0,333.0,153.0,7.3,0.2,28.0,,112.0,,,,
2013-05-21,8.26,18.0,,0.2,2271.0,1590.0,803.0,465.0,338.0,157.0,7.4,0.2,26.0,,114.0,,,,
2013-05-22,7.98,200.0,,0.2,2405.0,1684.0,865.0,494.0,371.0,160.0,7.3,0.2,316.0,,118.0,,,,
2013-05-23,7.95,200.0,,0.2,3842.0,2690.0,783.0,453.0,330.0,171.0,7.5,0.2,310.0,,123.0,,,,
2013-05-24,7.9,176.0,,0.2,3282.0,2298.0,700.0,412.0,288.0,153.0,7.5,0.2,290.0,,111.0,,,,
2013-05-25,8.0,180.0,,0.2,2840.0,1988.0,659.0,371.0,288.0,142.0,7.5,0.2,300.0,,105.0,,,,
2013-05-26,8.11,116.0,,0.2,2774.0,1942.0,700.0,412.0,288.0,146.0,7.3,0.2,193.0,,110.0,,,,
2013-05-27,7.96,94.0,,0.2,2708.0,1896.0,679.0,424.0,255.0,139.0,7.6,0.2,118.0,,103.0,,,,
2013-05-28,8.05,89.0,,0.2,2785.0,1950.0,659.0,416.0,243.0,132.0,7.5,0.2,110.0,,107.0,,,,
2013-05-29,8.12,83.0,,0.2,2705.0,1894.0,638.0,403.0,235.0,128.0,7.5,0.2,102.0,,104.0,,,,
2013-05-30,8.07,52.0,,0.2,2388.0,1672.0,622.0,391.0,231.0,121.0,7.6,0.3,90.0,,102.0,,,,
2013-05-31,8.05,50.0,,0.2,2410.0,1700.0,638.0,400.0,238.0,125.0,7.5,0.2,87.0,,105.0,,,,
2013-06-01,7.91,54.0,,0.2,2550.0,1782.0,663.0,412.0,251.0,139.0,7.6,0.2,103.0,,108.0,,,,
2013-06-02,7.87,48.0,,0.2,2622.0,1836.0,659.0,334.0,325.0,146.0,7.7,0.2,101.0,,93.0,,,,
2013-06-03,8.01,36.0,,0.2,2442.0,1710.0,704.0,317.0,387.0,157.0,7.6,0.2,98.0,,112.0,,,,
2013-06-04,8.09,42.0,,0.2,2371.0,1660.0,659.0,305.0,354.0,150.0,7.6,0.2,100.0,,108.0,,,,
2013-06-05,7.92,30.0,,0.2,2228.0,1560.0,638.0,329.0,309.0,135.0,7.5,0.2,86.0,,110.0,,,,
2013-06-06,7.98,31.0,,0.2,2192.0,1535.0,618.0,321.0,297.0,128.0,7.5,0.2,88.0,,107.0,,,,
2013-06-07,7.9,27.0,,0.2,2282.0,1598.0,634.0,342.0,292.0,132.0,7.5,0.2,76.0,,111.0,,,,
2013-06-08,7.94,26.0,,0.2,2157.0,1510.0,618.0,330.0,288.0,125.0,7.6,0.2,55.0,,104.0,,,,
2013-06-09,7.8,22.0,,0.2,2138.0,1497.0,615.0,377.0,238.0,125.0,7.5,0.2,53.0,,102.0,,,,
2013-06-10,7.85,22.0,,0.2,2285.0,1600.0,618.0,346.0,272.0,121.0,7.5,0.2,51.0,,100.0,,,,
2013-06-11,7.88,23.0,,0.2,2407.0,1650.0,659.0,367.0,292.0,128.0,7.4,0.2,48.0,,104.0,,,,
2013-06-12,7.8,25.0,,0.2,2350.0,1645.0,700.0,383.0,317.0,139.0,7.5,0.2,52.0,,107.0,,,,
2013-06-13,7.95,20.0,,0.2,2157.0,1510.0,618.0,396.0,222.0,132.0,7.6,0.2,43.0,,108.0,,,,
2013-06-14,7.98,25.0,,0.2,2321.0,1625.0,626.0,350.0,276.0,128.0,7.5,0.2,46.0,,105.0,,,,
2013-06-15,8.07,25.0,,0.2,2460.0,1722.0,679.0,370.0,309.0,132.0,7.6,0.2,48.0,,109.0,,,,
2013-06-16,7.89,25.0,,0.2,2462.0,1724.0,659.0,305.0,354.0,128.0,7.6,0.2,51.0,,107.0,,,,
2013-06-17,,,,,,,,,,,,,,,,,,,
2013-06-18,,,,,,,,,,,,,,,,,,,
2013-06-19,,,,,,,,,,,,,,,,,,,
2013-06-20,,,,,,,,,,,,,,,,,,,
2013-06-21,,,,,,,,,,,,,,,,,,,
2013-06-22,,,,,,,,,,,,,,,,,,,
2013-06-23,7.9,25.0,,0.0,1114.0,780.0,391.0,206.0,185.0,89.0,5.0,0.2,53.0,,60.0,,,,
2013-06-24,7.8,42.0,,0.0,1514.0,1060.0,486.0,247.0,239.0,103.0,10.0,0.2,67.0,,73.0,,,,
2013-06-25,7.8,39.0,,0.2,1600.0,1120.0,474.0,268.0,206.0,110.0,8.0,0.2,63.0,,81.0,,,,
2013-06-26,7.84,45.0,,0.2,1732.0,1213.0,535.0,288.0,247.0,135.0,7.5,0.2,76.0,,90.0,,,,
2013-06-27,7.9,40.0,,0.2,1714.0,1200.0,515.0,280.0,235.0,132.0,7.4,0.2,72.0,,93.0,,,,
2013-06-28,7.8,30.0,,0.2,1857.0,1300.0,638.0,329.0,309.0,150.0,7.2,0.2,55.0,,95.0,,,,
2013-06-29,7.96,33.0,,0.2,2042.0,1430.0,650.0,337.0,313.0,160.0,7.3,0.2,50.0,,97.0,,,,
2013-06-30,7.76,30.0,,0.2,1975.0,1383.0,659.0,342.0,317.0,168.0,7.5,0.2,47.0,,93.0,,,,
2013-07-01,7.9,34.0,,0.2,2178.0,1525.0,664.0,344.0,320.0,174.0,7.5,0.2,70.0,,95.0,,,,
2013-07-02,7.96,29.0,,0.2,2164.0,1515.0,742.0,371.0,371.0,167.0,7.4,0.2,59.0,,102.0,,,,
2013-07-02,8.0,29.0,,0.2,2164.0,1515.0,742.0,371.0,371.0,167.0,7.4,0.2,59.0,,102.0,,,,
2013-07-03,7.9,30.0,,0.2,2300.0,1610.0,750.0,375.0,375.0,178.0,7.5,0.2,62.0,,104.0,,,,
2013-07-04,7.9,24.0,,0.2,2335.0,1635.0,733.0,362.0,371.0,171.0,7.5,0.2,50.0,,101.0,,,,
2013-07-05,7.8,20.0,,0.2,2412.0,1690.0,721.0,354.0,367.0,167.0,7.6,0.2,43.0,,106.0,,,,
2013-07-06,7.92,23.0,,0.2,2571.0,1800.0,824.0,383.0,441.0,196.0,7.6,0.2,40.0,,110.0,,,,
2013-07-06,7.9,23.0,,0.2,2571.0,1800.0,824.0,383.0,441.0,196.0,7.6,0.2,40.0,,110.0,,,,
2013-07-07,7.92,21.0,,0.2,2447.0,1713.0,857.0,396.0,461.0,214.0,7.5,0.2,35.0,,108.0,,,,
2013-07-07,7.9,21.0,,0.2,2447.0,1713.0,857.0,396.0,461.0,214.0,7.5,0.2,35.0,,108.0,,,,
2013-07-08,7.9,18.0,,0.2,2600.0,1820.0,815.0,375.0,440.0,207.0,7.4,0.2,32.0,,107.0,,,,
2013-07-08,7.86,18.0,,0.2,2600.0,1820.0,815.0,375.0,440.0,207.0,7.4,0.2,32.0,,107.0,,,,
2013-07-09,7.9,15.0,,0.2,2527.0,1769.0,803.0,367.0,436.0,205.0,7.3,0.2,30.0,,105.0,,,,
2013-07-09,7.86,15.0,,0.2,2527.0,1769.0,803.0,367.0,436.0,205.0,7.3,0.2,30.0,,105.0,,,,
2013-07-10,7.9,16.0,,0.2,2500.0,1750.0,836.0,375.0,461.0,203.0,7.4,0.2,33.0,,108.0,,,,
2013-07-11,8.0,15.0,,0.3,2400.0,1680.0,783.0,412.0,371.0,196.0,7.8,0.3,35.0,,113.0,,,,
2013-07-11,7.96,15.0,,0.3,2400.0,1680.0,783.0,412.0,371.0,196.0,7.8,0.3,35.0,,113.0,,,,
2013-07-12,7.9,17.0,,0.3,2428.0,1700.0,824.0,494.0,330.0,212.0,8.0,0.3,38.0,,118.0,,,,
2013-07-13,7.9,16.0,,0.2,2462.0,1724.0,840.0,507.0,333.0,215.0,7.6,0.2,35.0,,114.0,,,,
2013-07-13,7.88,16.0,,0.2,2462.0,1724.0,840.0,507.0,333.0,215.0,7.6,0.2,35.0,,114.0,,,,
2013-07-14,7.9,16.0,,0.2,2500.0,1750.0,836.0,375.0,461.0,203.0,7.4,0.2,36.0,,108.0,,,,
2013-07-15,7.95,17.0,,0.2,2564.0,1795.0,803.0,474.0,329.0,201.0,8.0,0.2,31.0,,109.0,,,,
2013-07-15,8.0,17.0,,0.2,2564.0,1795.0,803.0,474.0,329.0,201.0,8.0,0.2,31.0,,109.0,,,,
2013-07-16,8.24,16.0,,0.3,2657.0,1860.0,812.0,478.0,334.0,194.0,7.9,0.2,33.0,,112.0,,,,
2013-07-16,8.2,16.0,,0.3,2657.0,1860.0,812.0,478.0,334.0,194.0,7.9,0.2,33.0,,112.0,,,,
2013-07-17,7.8,16.0,,0.2,2600.0,1820.0,762.0,461.0,301.0,208.0,8.0,0.2,30.0,,107.0,,,,
2013-07-17,7.75,16.0,,0.2,2600.0,1820.0,762.0,461.0,301.0,208.0,8.0,0.2,30.0,,107.0,,,,
2013-07-18,7.9,16.0,,0.2,2500.0,1750.0,783.0,445.0,338.0,191.0,7.5,0.2,34.0,,109.0,,,,
2013-07-18,7.87,16.0,,0.2,2500.0,1750.0,783.0,445.0,338.0,191.0,7.5,0.2,34.0,,109.0,,,,
2013-07-19,7.8,16.0,,0.2,2414.0,1690.0,776.0,424.0,352.0,198.0,7.0,0.3,36.0,,113.0,,,,
2013-07-19,7.75,16.0,,0.2,2414.0,1690.0,776.0,424.0,352.0,198.0,7.0,0.3,36.0,,113.0,,,,
2013-07-20,7.9,14.0,,0.2,2357.0,1650.0,750.0,411.0,339.0,194.0,7.6,0.2,30.0,,110.0,,,,
2013-07-20,7.86,14.0,,0.2,2357.0,1650.0,750.0,411.0,339.0,194.0,7.6,0.2,30.0,,110.0,,,,
2013-07-21,8.0,17.0,,0.2,2564.0,1795.0,803.0,474.0,329.0,201.0,8.0,0.2,34.0,,109.0,,,,
2013-07-21,7.95,17.0,,0.2,2564.0,1795.0,803.0,474.0,329.0,201.0,8.0,0.2,34.0,,109.0,,,,
2013-07-22,7.9,17.0,,0.3,2428.0,1700.0,824.0,494.0,330.0,212.0,8.0,0.3,38.0,,118.0,,,,
2013-07-23,7.7,15.0,,0.2,2328.0,1630.0,721.0,440.0,281.0,191.0,7.0,0.2,33.0,,107.0,,,,
2013-07-24,7.75,13.0,,0.2,2371.0,1660.0,742.0,454.0,288.0,198.0,7.9,0.2,29.0,,111.0,,,,
2013-07-24,7.8,13.0,,0.2,2371.0,1660.0,742.0,454.0,288.0,198.0,7.9,0.2,29.0,,111.0,,,,
2013-07-25,7.8,16.0,,0.2,2400.0,1680.0,763.0,577.0,186.0,191.0,7.6,0.2,27.0,,115.0,,,,
2013-07-25,7.75,16.0,,0.2,2400.0,1680.0,763.0,577.0,186.0,191.0,7.6,0.2,27.0,,115.0,,,,
2013-07-26,7.55,18.0,,0.1,2400.0,1680.0,772.0,580.0,192.0,194.0,7.0,0.1,25.0,,120.0,,,,
2013-07-26,7.6,18.0,,0.1,2400.0,1680.0,772.0,580.0,192.0,194.0,7.0,0.1,25.0,,120.0,,,,
2013-07-27,7.9,16.0,,0.2,2331.0,1632.0,755.0,572.0,183.0,188.0,7.5,0.3,23.0,,116.0,,,,
2013-07-27,7.89,16.0,,0.2,2331.0,1632.0,755.0,572.0,183.0,188.0,7.5,0.3,23.0,,116.0,,,,
2013-07-28,7.9,17.0,,0.3,2511.0,1700.0,824.0,494.0,330.0,212.0,8.0,0.3,21.0,,118.0,,,,
2013-07-29,8.12,16.0,,0.2,2357.0,1650.0,763.0,474.0,289.0,191.0,8.0,0.3,24.0,,114.0,,,,
2013-07-29,8.1,16.0,,0.2,2357.0,1650.0,763.0,474.0,289.0,191.0,8.0,0.3,24.0,,114.0,,,,
2013-07-30,8.04,16.0,,0.3,2271.0,1590.0,750.0,466.0,284.0,181.0,7.9,0.2,26.0,,112.0,,,,
2013-07-30,8.0,16.0,,0.3,2271.0,1590.0,750.0,466.0,284.0,181.0,7.9,0.2,26.0,,112.0,,,,
2013-07-31,8.02,15.0,,0.2,2357.0,1650.0,763.0,487.0,276.0,181.0,7.2,0.2,28.0,,109.0,,,,
2013-07-31,8.0,15.0,,0.2,2357.0,1650.0,763.0,487.0,276.0,181.0,7.2,0.2,28.0,,109.0,,,,
2013-08-01,8.01,14.0,,0.1,2371.0,1660.0,805.0,509.0,296.0,174.0,7.6,0.3,29.0,,107.0,,,,
2013-08-02,7.68,9.0,,0.2,1985.0,1390.0,827.0,521.0,306.0,184.0,7.2,0.2,20.0,,112.0,,,,
2013-08-03,7.86,16.0,,0.2,2470.0,1729.0,818.0,513.0,305.0,181.0,7.8,0.2,25.0,,109.0,,,,
2013-08-04,8.08,16.0,,0.2,2500.0,1740.0,805.0,509.0,296.0,188.0,7.7,0.2,30.0,,107.0,,,,
2013-08-05,8.1,15.0,,0.2,2572.0,1801.0,860.0,517.0,343.0,191.0,7.8,0.2,28.0,,110.0,,,,
2013-08-06,8.07,16.0,,0.1,2380.0,1680.0,852.0,594.0,258.0,216.0,7.9,0.2,29.0,,107.0,,,,
2013-08-07,7.87,18.0,,0.2,2600.0,1850.0,932.0,636.0,296.0,222.0,7.3,0.2,25.0,,112.0,,,,
2013-08-08,8.03,16.0,,0.2,2570.0,1830.0,852.0,582.0,270.0,191.0,7.9,0.2,27.0,,108.0,,,,
2013-08-09,7.82,16.0,,0.2,2485.0,1740.0,811.0,561.0,250.0,174.0,7.5,0.2,26.0,,105.0,,,,
2013-08-10,7.86,16.0,,0.1,2311.0,1618.0,728.0,520.0,208.0,170.0,8.0,0.2,28.0,,100.0,,,,
2013-08-11,7.87,14.0,,0.1,2192.0,1535.0,805.0,509.0,296.0,167.0,7.7,0.2,24.0,,174.0,,,,
2013-08-12,8.02,17.0,,0.2,2208.0,1546.0,665.0,457.0,208.0,142.0,7.0,0.2,29.0,,105.0,,,,
2013-08-13,8.04,17.0,,0.3,2251.0,1576.0,728.0,499.0,229.0,156.0,8.0,0.2,33.0,,111.0,,,,
2013-08-14,8.11,16.0,,0.2,2185.0,1530.0,479.0,520.0,,149.0,7.5,0.2,34.0,,105.0,,,,
2013-08-15,8.06,18.0,,0.2,2215.0,1551.0,757.0,528.0,229.0,153.0,7.6,0.2,36.0,,106.0,,,,
2013-08-16,7.7,18.0,,0.2,2307.0,1615.0,790.0,520.0,270.0,156.0,7.5,0.2,35.0,,103.0,,,,
2013-08-17,8.04,18.0,,0.2,2210.0,1547.0,770.0,499.0,271.0,142.0,7.2,0.2,34.0,,109.0,,,,
2013-08-18,7.96,21.0,,0.2,2131.0,1492.0,782.0,491.0,291.0,146.0,7.1,0.2,42.0,,102.0,,,,
2013-08-19,7.98,18.0,,0.2,1914.0,1340.0,715.0,470.0,245.0,139.0,7.9,0.2,33.0,,107.0,,,,
2013-08-20,7.87,18.0,,0.2,1985.0,1390.0,686.0,457.0,229.0,132.0,7.8,0.2,37.0,,104.0,,,,
2013-08-21,7.93,18.0,,0.2,2157.0,1510.0,757.0,441.0,316.0,142.0,7.5,0.2,39.0,,112.0,,,,
2013-08-22,8.02,19.0,,0.2,2137.0,1496.0,782.0,491.0,291.0,153.0,7.9,0.2,37.0,,107.0,,,,
2013-08-23,7.49,18.0,,0.2,2214.0,1550.0,836.0,540.0,296.0,142.0,7.0,0.2,34.0,,110.0,,,,
2013-08-24,7.84,18.0,,0.2,2068.0,1448.0,749.0,499.0,250.0,139.0,7.7,0.2,36.0,,108.0,,,,
2013-08-25,7.78,20.0,,0.2,2090.0,1463.0,757.0,516.0,241.0,142.0,7.6,0.2,40.0,,111.0,,,,
2013-08-26,7.99,18.0,,0.1,2171.0,1520.0,790.0,486.0,304.0,139.0,7.9,0.2,35.0,,114.0,,,,
2013-08-27,7.85,20.0,,0.1,2128.0,1490.0,778.0,478.0,300.0,132.0,7.3,0.2,42.0,,107.0,,,,
2013-08-28,7.9,19.0,,0.2,2127.0,1489.0,775.0,498.0,277.0,142.0,7.8,0.2,37.0,,105.0,,,,
2013-08-29,8.1,18.0,,0.2,2014.0,1410.0,715.0,437.0,278.0,125.0,7.9,0.2,32.0,,98.0,,,,
2013-08-30,,,,,,,,,,,,,,,,,,,
2013-08-31,,,,,,,,,,,,,,,,,,,
2013-09-01,7.9,45.0,,0.0,2000.0,1410.0,751.0,459.0,292.0,134.0,6.6,0.1,88.0,,80.0,,,,
2013-09-02,7.95,43.0,,0.0,1820.0,1210.0,749.0,457.0,292.0,134.0,6.5,0.1,82.0,,85.0,,,,
2013-09-03,7.83,53.0,,0.2,2070.0,1405.0,736.0,437.0,299.0,145.0,7.0,0.2,101.0,,102.0,,,,
2013-09-04,7.98,28.0,,0.2,2000.0,1350.0,645.0,393.0,252.0,127.0,8.0,0.2,50.0,,89.0,,,,
2013-09-05,7.97,42.0,,0.2,2010.0,1360.0,616.0,378.0,238.0,117.0,8.4,0.2,80.0,,85.0,,,,
2013-09-06,7.8,37.0,,0.2,1950.0,1310.0,540.0,362.0,178.0,109.0,8.5,0.2,61.0,,81.0,,,,
2013-09-07,7.98,32.0,,0.2,1890.0,1289.0,562.0,374.0,188.0,117.0,8.0,0.2,57.0,,89.0,,,,
2013-09-08,7.75,27.0,,0.2,1920.0,1302.0,540.0,362.0,178.0,109.0,8.4,0.2,45.0,,81.0,,,,
2013-09-09,7.8,26.0,,0.2,2060.0,1394.0,645.0,393.0,252.0,127.0,7.0,0.2,41.0,,101.0,,,,
2013-09-10,8.02,24.0,,0.2,2050.0,1380.0,670.0,409.0,261.0,124.0,7.2,0.2,46.0,,104.0,,,,
2013-09-11,7.93,24.0,,0.2,2010.0,1355.0,686.0,418.0,268.0,141.0,7.5,0.2,42.0,,106.0,,,,
2013-09-12,7.96,20.0,,0.2,2000.0,1350.0,707.0,431.0,276.0,148.0,7.8,0.2,30.0,,111.0,,,,
2013-09-13,7.86,21.0,,0.2,2050.0,1388.0,749.0,457.0,292.0,159.0,7.9,0.2,33.0,,113.0,,,,
2013-09-14,7.71,13.0,,0.2,2300.0,1561.0,811.0,495.0,316.0,170.0,8.0,0.2,26.0,,116.0,,,,
2013-09-15,7.81,20.0,,0.2,2260.0,1531.0,815.0,508.0,307.0,160.0,6.3,0.2,38.0,,117.0,,,,
2013-09-16,7.97,20.0,,0.2,2310.0,1567.0,790.0,482.0,308.0,162.0,7.8,0.2,35.0,,110.0,,,,
2013-09-17,8.03,19.0,,0.2,2260.0,1530.0,802.0,491.0,311.0,169.0,7.9,0.2,29.0,,112.0,,,,
2013-09-18,7.82,18.0,,0.2,2250.0,1525.0,782.0,477.0,305.0,162.0,7.5,0.2,32.0,,108.0,,,,
2013-09-19,7.9,17.0,,0.3,2230.0,1510.0,770.0,460.0,310.0,168.0,7.3,0.3,35.0,,105.0,,,,
2013-09-20,7.8,19.0,,0.2,2215.0,1500.0,753.0,470.0,283.0,173.0,7.2,0.2,39.0,,106.0,,,,
2013-09-21,7.84,18.0,,0.2,2280.0,1544.0,852.0,545.0,307.0,212.0,7.0,0.2,42.0,,112.0,,,,
2013-09-22,7.93,18.0,,0.2,2240.0,1520.0,844.0,549.0,295.0,219.0,7.1,0.2,38.0,,110.0,,,,
2013-09-23,7.95,19.0,,0.3,2250.0,1523.0,757.0,478.0,279.0,184.0,7.4,0.2,36.0,,112.0,,,,
2013-09-24,7.95,18.0,,0.2,2348.0,1590.0,765.0,466.0,299.0,191.0,7.3,0.2,33.0,,109.0,,,,
2013-09-25,7.65,18.0,,0.2,2389.0,1618.0,755.0,477.0,278.0,212.0,7.0,0.2,37.0,,105.0,,,,
2013-09-26,7.85,18.0,,0.2,2487.0,1684.0,790.0,482.0,308.0,293.0,7.4,0.2,39.0,,112.0,,,,
2013-09-27,7.95,18.0,,0.3,2658.0,1800.0,869.0,540.0,329.0,322.0,7.5,0.2,40.0,,116.0,,,,
2013-09-28,8.03,18.0,,0.2,2568.0,1739.0,832.0,499.0,333.0,212.0,7.4,0.2,34.0,,109.0,,,,
2013-09-29,7.98,18.0,,0.2,2496.0,1690.0,811.0,508.0,303.0,205.0,7.3,0.2,30.0,,116.0,,,,
2013-09-30,7.9,19.0,,0.3,2437.0,1650.0,800.0,495.0,305.0,210.0,7.0,0.3,32.0,,112.0,,,,
2013-10-01,7.69,17.0,,0.3,2550.0,1780.0,861.0,525.0,336.0,222.0,7.8,0.3,35.0,,111.0,,,,
2013-10-02,7.96,17.0,,0.2,2530.0,1760.0,852.0,520.0,332.0,229.0,7.5,0.2,34.0,,107.0,,,,
2013-10-03,7.85,18.0,,0.2,2510.0,1730.0,861.0,540.0,321.0,223.0,7.8,0.2,37.0,,113.0,,,,
2013-10-04,7.98,18.0,,0.2,2630.0,1835.0,832.0,516.0,316.0,230.0,7.9,0.2,37.0,,115.0,,,,
2013-10-05,7.92,17.0,,0.2,2620.0,1820.0,890.0,543.0,347.0,233.0,7.5,0.2,36.0,,113.0,,,,
2013-10-06,7.9,16.0,,0.2,2600.0,1810.0,899.0,547.0,352.0,223.0,7.3,0.2,35.0,,112.0,,,,
2013-10-07,7.86,16.0,,0.2,2550.0,1780.0,882.0,538.0,344.0,212.0,7.7,0.2,33.0,,107.0,,,,
2013-10-08,8.01,16.0,,0.2,2510.0,1730.0,869.0,525.0,344.0,229.0,7.2,0.2,31.0,,102.0,,,,
2013-10-09,7.96,17.0,,0.3,2500.0,1720.0,890.0,543.0,347.0,233.0,7.7,0.3,35.0,,104.0,,,,
2013-10-10,7.91,16.0,,0.2,2520.0,1750.0,878.0,545.0,333.0,226.0,7.1,0.2,32.0,,101.0,,,,
2013-10-11,7.93,16.0,,0.2,2515.0,1732.0,865.0,528.0,337.0,216.0,7.5,0.2,31.0,,98.0,,,,
2013-10-12,8.1,16.0,,0.2,2630.0,1826.0,975.0,595.0,380.0,234.0,7.8,0.3,30.0,,107.0,,,,
2013-10-13,7.98,17.0,,0.2,2410.0,1683.0,890.0,525.0,365.0,233.0,7.1,0.2,33.0,,112.0,,,,
2013-10-14,8.02,18.0,,0.2,2520.0,1750.0,912.0,556.0,356.0,213.0,7.8,0.2,38.0,,111.0,,,,
2013-10-15,7.96,15.0,,0.2,2530.0,1760.0,903.0,550.0,353.0,216.0,7.4,0.2,31.0,,115.0,,,,
2013-10-16,7.9,16.0,,0.2,2520.0,1718.0,924.0,555.0,369.0,223.0,7.8,0.2,32.0,,118.0,,,,
2013-10-17,8.09,18.0,,0.2,2530.0,1731.0,890.0,564.0,326.0,198.0,7.7,0.2,36.0,,109.0,,,,
2013-10-18,8.02,18.0,,0.1,2540.0,1745.0,903.0,551.0,352.0,194.0,7.5,0.3,36.0,,110.0,,,,
2013-10-19,7.92,16.0,,0.2,2530.0,1731.0,945.0,576.0,369.0,205.0,8.0,0.3,32.0,,113.0,,,,
2013-10-20,8.12,15.0,,0.2,2550.0,1780.0,954.0,661.0,293.0,205.0,7.8,0.2,30.0,,105.0,,,,
2013-10-21,7.95,18.0,,0.2,2500.0,1720.0,945.0,576.0,369.0,198.0,7.8,0.2,36.0,,103.0,,,,
2013-10-22,8.02,18.0,,0.2,2540.0,1745.0,931.0,578.0,353.0,205.0,7.6,0.2,35.0,,109.0,,,,
2013-10-23,7.92,18.0,,0.2,2535.0,1740.0,979.0,597.0,382.0,234.0,7.1,0.2,34.0,,113.0,,,,
2013-10-24,7.89,18.0,,0.3,2530.0,1762.0,996.0,607.0,389.0,252.0,7.5,0.3,33.0,,117.0,,,,
2013-10-25,8.25,19.0,,0.2,2490.0,1710.0,975.0,594.0,381.0,216.0,7.9,0.2,39.0,,114.0,,,,
2013-10-26,7.98,18.0,,0.2,2638.0,1838.0,958.0,585.0,373.0,205.0,7.8,0.3,37.0,,112.0,,,,
2013-10-27,7.82,19.0,,0.3,2680.0,1870.0,967.0,598.0,369.0,219.0,7.7,0.3,38.0,,113.0,,,,
2013-10-28,8.02,18.0,,0.2,2630.0,1835.0,975.0,595.0,380.0,187.0,7.8,0.2,37.0,,116.0,,,,
2013-10-29,8.19,16.0,,0.2,2370.0,1654.0,954.0,577.0,377.0,173.0,7.7,0.2,33.0,,112.0,,,,
2013-10-30,7.9,16.0,,0.2,2350.0,1630.0,967.0,581.0,386.0,169.0,7.3,0.2,32.0,,109.0,,,,
2013-10-31,7.96,15.0,,0.2,2290.0,1600.0,960.0,578.0,382.0,165.0,7.4,0.2,30.0,,105.0,,,,
2014-01-01,8.06,26.0,,0.4,2800.0,1960.0,728.0,445.0,283.0,110.0,7.6,0.2,58.0,,98.0,,,,
2014-01-02,8.1,22.0,,0.3,2814.0,1970.0,749.0,457.0,292.0,114.0,7.8,0.2,55.0,,99.0,,,,
2014-01-03,8.08,22.0,,0.4,2714.0,1900.0,728.0,444.0,284.0,106.0,7.9,0.2,50.0,,97.0,,,,
2014-01-04,8.09,20.0,,0.3,2642.0,1850.0,732.0,441.0,291.0,110.0,7.8,0.2,42.0,,96.0,,,,
2014-01-05,8.11,25.0,,0.3,2642.0,1850.0,728.0,449.0,279.0,106.0,7.8,0.2,52.0,,98.0,,,,
2014-01-06,7.96,24.0,,0.3,2731.0,1830.0,699.0,426.0,273.0,99.0,7.5,0.2,48.0,,92.0,,,,
2014-01-07,8.1,20.0,,0.3,2137.0,1496.0,665.0,405.0,260.0,95.0,7.3,0.2,43.0,,87.0,,,,
2014-01-08,7.98,22.0,,0.3,2447.0,1640.0,707.0,431.0,276.0,103.0,7.7,0.2,45.0,,89.0,,,,
2014-01-09,7.96,15.0,,0.3,2321.0,1625.0,736.0,449.0,287.0,106.0,7.5,0.2,32.0,,98.0,,,,
2014-01-10,8.05,18.0,,0.3,2257.0,1580.0,761.0,466.0,295.0,110.0,7.3,0.2,36.0,,104.0,,,,
2014-01-11,7.94,26.0,,0.3,2388.0,1672.0,811.0,495.0,316.0,114.0,7.7,0.3,53.0,,106.0,,,,
2014-01-12,7.96,22.0,,0.3,2457.0,1720.0,807.0,491.0,316.0,105.0,7.4,0.2,46.0,,110.0,,,,
2014-01-13,7.82,23.0,,0.3,2514.0,1760.0,799.0,482.0,317.0,117.0,7.2,0.2,48.0,,104.0,,,,
2014-01-14,7.98,24.0,,0.3,2471.0,1730.0,836.0,528.0,308.0,106.0,7.3,0.2,52.0,,105.0,,,,
2014-01-15,7.94,27.0,,0.3,2612.0,1829.0,815.0,507.0,308.0,114.0,7.2,0.2,53.0,,98.0,,,,
2014-01-16,7.97,28.0,,0.2,2708.0,1896.0,882.0,538.0,344.0,110.0,7.2,0.2,58.0,,103.0,,,,
2014-01-17,8.14,32.0,,0.3,2600.0,1820.0,915.0,558.0,357.0,121.0,7.0,0.2,75.0,,109.0,,,,
2014-01-18,8.05,46.0,,0.3,2712.0,1899.0,948.0,578.0,370.0,117.0,7.3,0.2,89.0,,112.0,,,,
2014-01-19,8.1,63.0,,0.3,2400.0,1680.0,944.0,574.0,370.0,121.0,7.2,0.2,101.0,,110.0,,,,
2014-01-20,8.02,53.0,,0.3,2284.0,1601.0,665.0,405.0,260.0,95.0,7.5,0.2,98.0,,105.0,,,,
2014-01-21,8.05,48.0,,0.3,2214.0,1550.0,699.0,426.0,273.0,99.0,7.6,0.2,96.0,,102.0,,,,
2014-01-22,8.05,40.0,,0.3,2185.0,1530.0,688.0,420.0,268.0,103.0,7.5,0.2,82.0,,99.0,,,,
2014-01-23,8.11,36.0,,0.3,2200.0,1540.0,792.0,453.0,339.0,99.0,7.6,0.2,73.0,,96.0,,,,
2014-01-24,8.14,27.0,,0.3,2014.0,1410.0,659.0,402.0,257.0,95.0,7.1,0.2,56.0,,92.0,,,,
2014-01-25,7.95,26.0,,0.3,2064.0,1445.0,651.0,391.0,260.0,103.0,7.4,0.2,53.0,,92.0,,,,
2014-01-26,8.12,28.0,,0.3,2071.0,1450.0,642.0,424.0,218.0,92.0,7.2,0.2,58.0,,92.0,,,,
2014-01-27,7.93,26.0,,0.3,2114.0,1480.0,655.0,480.0,175.0,99.0,7.0,0.2,53.0,,90.0,,,,
2014-01-28,8.14,24.0,,0.2,2071.0,1450.0,700.0,427.0,273.0,95.0,7.1,0.2,50.0,,98.0,,,,
2014-01-29,8.07,28.0,,0.3,2071.0,1450.0,713.0,435.0,278.0,110.0,7.0,0.3,55.0,,104.0,,,,
2014-01-30,8.1,22.0,,0.3,2100.0,1470.0,742.0,453.0,289.0,106.0,7.2,0.3,46.0,,107.0,,,,
2014-01-31,8.05,20.0,,0.3,2114.0,1480.0,721.0,440.0,281.0,103.0,7.3,0.2,42.0,,110.0,,,,
2014-02-01,7.98,19.0,,0.3,2253.0,1510.0,745.0,454.0,291.0,99.0,7.1,0.2,39.0,,107.0,,,,
2014-02-02,8.03,22.0,,0.3,2249.0,1507.0,737.0,445.0,292.0,99.0,7.1,0.2,45.0,,105.0,,,,
2014-02-03,8.14,22.0,,0.3,2244.0,1504.0,824.0,502.0,322.0,103.0,7.0,0.2,45.0,,101.0,,,,
2014-02-04,8.23,22.0,,0.3,2252.0,1509.0,815.0,497.0,318.0,103.0,7.1,0.2,44.0,,103.0,,,,
2014-02-05,8.23,22.0,,0.3,2417.0,1620.0,828.0,505.0,323.0,106.0,7.0,0.2,46.0,,106.0,,,,
2014-02-06,7.98,20.0,,0.3,2238.0,1500.0,844.0,575.0,269.0,108.0,7.0,0.2,41.0,,108.0,,,,
2014-02-07,8.1,21.0,,0.3,2313.0,1550.0,865.0,527.0,338.0,121.0,7.2,0.2,42.0,,111.0,,,,
2014-02-08,8.06,22.0,,0.3,2343.0,1570.0,873.0,536.0,337.0,125.0,7.1,0.2,45.0,,101.0,,,,
2014-02-09,8.02,22.0,,0.3,2328.0,1560.0,878.0,541.0,337.0,129.0,7.2,0.2,46.0,,105.0,,,,
2014-02-10,8.05,22.0,,0.3,2283.0,1530.0,865.0,527.0,338.0,125.0,7.3,0.2,47.0,,103.0,,,,
2014-02-11,8.1,22.0,,0.3,2268.0,1520.0,873.0,541.0,332.0,124.0,7.0,0.3,48.0,,104.0,,,,
2014-02-12,8.18,20.0,,0.3,2208.0,1540.0,869.0,543.0,326.0,129.0,7.1,0.2,42.0,,108.0,,,,
2014-02-13,8.09,24.0,,0.3,2208.0,1480.0,906.0,552.0,354.0,106.0,7.2,0.2,46.0,,107.0,,,,
2014-02-14,8.12,22.0,,0.3,2291.0,1535.0,882.0,538.0,344.0,95.0,7.0,0.2,48.0,,102.0,,,,
2014-02-15,8.02,20.0,,0.3,2328.0,1560.0,845.0,515.0,330.0,103.0,7.5,0.2,42.0,,105.0,,,,
2014-02-16,7.98,20.0,,0.3,2305.0,1545.0,840.0,519.0,321.0,100.0,7.4,0.2,39.0,,102.0,,,,
2014-02-17,8.08,22.0,,0.3,2291.0,1535.0,845.0,538.0,307.0,110.0,7.4,0.2,42.0,,107.0,,,,
2014-02-18,8.03,21.0,,0.3,2305.0,1545.0,855.0,528.0,327.0,107.0,7.3,0.2,40.0,,103.0,,,,
2014-02-19,8.08,22.0,,0.3,2343.0,1570.0,865.0,538.0,327.0,115.0,7.2,0.2,38.0,,105.0,,,,
2014-02-20,8.02,22.0,,0.3,2328.0,1560.0,836.0,556.0,280.0,109.0,7.1,0.2,37.0,,102.0,,,,
2014-02-21,8.05,20.0,,0.3,2365.0,1585.0,840.0,560.0,280.0,107.0,7.2,0.2,36.0,,104.0,,,,
2014-02-22,8.05,20.0,,0.3,2595.0,1738.0,985.0,680.0,305.0,110.0,7.1,0.2,35.0,,104.0,,,,
2014-02-23,8.11,19.0,,0.3,2529.0,1695.0,981.0,676.0,305.0,107.0,7.0,0.2,38.0,,105.0,,,,
2014-02-24,8.14,15.0,,0.3,2516.0,1686.0,972.0,672.0,300.0,162.0,7.1,0.2,35.0,,107.0,,,,
2014-02-25,7.95,14.0,,0.2,2373.0,1590.0,960.0,618.0,342.0,121.0,7.4,0.2,34.0,,112.0,,,,
2014-02-26,8.12,21.0,,0.3,2341.0,1569.0,976.0,622.0,354.0,110.0,7.6,0.2,31.0,,119.0,,,,
2014-02-27,7.93,23.0,,0.3,2985.0,2000.0,1030.0,663.0,367.0,132.0,7.8,0.2,35.0,,127.0,,,,
2014-02-28,,,,,,,,,,,,,,,,,,,
2014-08-01,7.8,28.0,,0.0,1120.0,747.0,298.0,182.0,116.0,89.0,10.5,0.2,55.0,,52.0,,,,
2014-08-02,7.73,26.0,,0.0,1160.0,772.0,291.0,177.0,114.0,79.0,10.2,0.2,52.0,,58.0,,,,
2014-08-03,7.75,22.0,,0.0,1240.0,830.0,298.0,182.0,116.0,89.0,10.5,0.2,50.0,,64.0,,,,
2014-08-04,7.8,24.0,,0.0,1244.0,831.0,290.0,181.0,109.0,81.0,10.1,0.2,51.0,,57.0,,,,
2014-08-05,7.83,22.0,,0.0,1300.0,950.0,462.0,306.0,156.0,79.0,6.7,0.2,53.0,,62.0,,,,
