Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2014-08-06,7.91,20.0,,0.0,1420.0,1090.0,459.0,302.0,157.0,85.0,6.7,0.2,45.0,,67.0,,,,
2014-08-07,7.7,18.0,,0.0,1650.0,1102.0,564.0,228.0,336.0,124.0,5.8,0.2,40.0,,73.0,,,,
2014-08-08,7.78,18.0,,0.1,1720.0,1150.0,569.0,344.0,225.0,141.0,8.0,0.2,38.0,,76.0,,,,
2014-08-09,7.83,17.0,,0.0,1810.0,1210.0,582.0,355.0,227.0,137.0,7.9,0.2,36.0,,69.0,,,,
2014-08-10,7.7,18.0,,0.1,1690.0,1130.0,582.0,302.0,280.0,137.0,5.8,0.2,38.0,,67.0,,,,
2014-08-11,7.68,18.0,,0.2,1830.0,1221.0,564.0,328.0,236.0,137.0,5.8,0.2,40.0,,69.0,,,,
2014-08-12,7.65,18.0,,0.1,1880.0,1255.0,462.0,360.0,102.0,141.0,8.0,0.2,41.0,,61.0,,,,
2014-08-13,7.85,18.0,,0.1,2090.0,1400.0,593.0,364.0,229.0,143.0,8.0,0.2,42.0,,64.0,,,,
2014-08-14,7.7,17.0,,0.1,1970.0,1320.0,590.0,360.0,230.0,137.0,7.9,0.2,37.0,,65.0,,,,
2014-08-15,7.65,18.0,,0.1,1970.0,1320.0,593.0,364.0,229.0,138.0,8.0,0.2,39.0,,64.0,,,,
2014-08-16,7.6,18.0,,0.1,1910.0,1280.0,586.0,357.0,229.0,138.0,7.8,0.2,38.0,,63.0,,,,
2014-08-17,7.72,18.0,,0.1,1850.0,1240.0,593.0,364.0,229.0,137.0,8.0,0.2,40.0,,65.0,,,,
2014-08-18,7.6,18.0,,0.1,1970.0,1320.0,590.0,364.0,226.0,137.0,8.3,0.2,41.0,,63.0,,,,
2014-08-19,7.58,17.0,,0.1,2020.0,1350.0,540.0,306.0,234.0,137.0,7.9,0.2,36.0,,60.0,,,,
2014-08-20,7.82,18.0,,0.1,1910.0,1276.0,764.0,466.0,298.0,144.0,7.8,0.2,38.0,,64.0,,,,
2014-08-21,7.75,18.0,,0.2,2030.0,1360.0,728.0,444.0,284.0,144.0,7.0,0.2,39.0,,89.0,,,,
2014-08-22,7.68,18.0,,0.2,2170.0,1450.0,793.0,491.0,302.0,155.0,7.1,0.2,37.0,,78.0,,,,
2014-08-23,,16.0,,0.2,2270.0,1520.0,782.0,477.0,305.0,151.0,7.8,0.2,33.0,,75.0,,,,
2014-08-24,,18.0,,0.2,2020.0,1350.0,764.0,466.0,298.0,144.0,7.8,0.2,36.0,,64.0,,,,
2014-08-25,,18.0,,0.2,2322.0,1556.0,837.0,510.0,327.0,155.0,7.8,0.2,34.0,,75.0,,,,
2014-08-26,7.62,17.0,,0.2,2150.0,1440.0,910.0,555.0,355.0,158.0,7.3,0.2,39.0,,79.0,,,,
2014-08-27,7.56,18.0,,0.1,2328.0,1560.0,892.0,544.0,348.0,168.0,7.6,0.2,40.0,,76.0,,,,
2014-08-28,7.5,18.0,,0.1,2360.0,1580.0,899.0,548.0,351.0,165.0,7.7,0.2,42.0,,77.0,,,,
2014-08-29,7.43,17.0,,0.0,2360.0,1580.0,910.0,555.0,355.0,165.0,7.3,0.2,35.0,,76.0,,,,
2014-08-30,7.7,18.0,,0.0,2320.0,1548.0,848.0,535.0,313.0,148.0,7.7,0.2,38.0,,79.0,,,,
2014-08-31,7.8,18.0,,0.0,2260.0,1510.0,855.0,539.0,316.0,158.0,7.5,0.2,37.0,,75.0,,,,
2014-09-01,7.94,18.0,,0.1,2171.0,1520.0,855.0,539.0,316.0,158.0,7.4,0.2,37.0,,75.0,,,,
2014-09-02,7.92,18.0,,0.1,2300.0,1610.0,837.0,510.0,327.0,144.0,7.5,0.2,36.0,,94.0,,,,
2014-09-03,8.0,17.0,,0.1,2214.0,1550.0,844.0,515.0,329.0,137.0,7.8,0.2,35.0,,95.0,,,,
2014-09-04,7.96,18.0,,0.1,2257.0,1580.0,855.0,522.0,333.0,155.0,7.5,0.2,37.0,,99.0,,,,
2014-09-05,7.85,16.0,,0.1,2040.0,1638.0,866.0,528.0,338.0,127.0,7.8,0.2,34.0,,104.0,,,,
2014-09-06,7.9,18.0,,0.1,2340.0,1570.0,800.0,488.0,312.0,137.0,7.9,0.2,36.0,,102.0,,,,
2014-09-07,7.89,18.0,,0.1,2242.0,1600.0,759.0,470.0,289.0,148.0,7.9,0.2,37.0,,109.0,,,,
2014-09-08,7.9,18.0,,0.2,2285.0,1660.0,874.0,533.0,341.0,148.0,7.9,0.2,38.0,,110.0,,,,
2014-09-09,7.81,18.0,,0.1,2371.0,1730.0,903.0,550.0,353.0,158.0,7.8,0.2,39.0,,113.0,,,,
2014-09-10,7.89,19.0,,0.1,2471.0,1750.0,884.0,539.0,345.0,144.0,7.5,0.2,35.0,,104.0,,,,
2014-09-11,7.81,18.0,,0.1,2500.0,1720.0,892.0,544.0,348.0,145.0,7.8,0.2,33.0,,101.0,,,,
2014-09-12,7.98,17.0,,0.1,2457.0,1750.0,877.0,535.0,342.0,170.0,7.8,0.2,38.0,,103.0,,,,
2014-09-13,7.94,18.0,,0.1,2500.0,1710.0,895.0,546.0,349.0,131.0,7.9,0.2,36.0,,97.0,,,,
2014-09-14,7.98,18.0,,0.1,2442.0,1703.0,899.0,539.0,360.0,145.0,7.4,0.2,35.0,,101.0,,,,
2014-09-15,7.8,18.0,,0.1,2432.0,1740.0,902.0,550.0,352.0,150.0,7.9,0.2,39.0,,103.0,,,,
2014-09-16,7.78,19.0,,0.1,2485.0,1678.0,855.0,522.0,333.0,145.0,7.8,0.1,36.0,,108.0,,,,
2014-09-17,7.82,18.0,,0.1,2397.0,1730.0,866.0,528.0,338.0,145.0,7.7,0.2,37.0,,111.0,,,,
2014-09-18,7.85,19.0,,0.1,2471.0,1760.0,837.0,510.0,327.0,129.0,8.0,0.2,35.0,,105.0,,,,
2014-09-19,7.95,18.0,,0.1,2514.0,1750.0,848.0,517.0,331.0,126.0,7.9,0.2,39.0,,109.0,,,,
2014-09-20,7.82,19.0,,0.1,2500.0,1806.0,946.0,577.0,369.0,152.0,7.9,0.2,36.0,,114.0,,,,
2014-09-21,7.95,18.0,,0.1,2580.0,1770.0,939.0,597.0,342.0,149.0,7.7,0.2,35.0,,111.0,,,,
2014-09-22,7.8,18.0,,0.1,2528.0,1763.0,903.0,557.0,346.0,135.0,7.5,0.2,37.0,,113.0,,,,
2014-09-23,7.88,19.0,,0.1,2518.0,1740.0,866.0,528.0,338.0,135.0,7.8,0.2,39.0,,110.0,,,,
2014-09-24,7.85,18.0,,0.1,2485.0,1695.0,873.0,532.0,341.0,135.0,7.6,0.2,41.0,,107.0,,,,
2014-09-25,7.7,19.0,,0.1,2421.0,1624.0,837.0,510.0,327.0,129.0,7.9,0.2,38.0,,110.0,,,,
2014-09-26,7.98,18.0,,0.1,2320.0,1685.0,855.0,521.0,334.0,135.0,7.6,0.2,36.0,,102.0,,,,
2014-09-27,7.95,18.0,,0.1,2407.0,1678.0,848.0,517.0,331.0,145.0,7.6,0.2,33.0,,109.0,,,,
2014-09-28,7.92,18.0,,0.1,2397.0,1640.0,837.0,520.0,317.0,135.0,7.9,0.2,32.0,,102.0,,,,
2014-09-29,7.96,18.0,,0.1,2342.0,1680.0,882.0,538.0,344.0,138.0,7.9,0.2,38.0,,112.0,,,,
2014-09-30,7.76,18.0,,0.1,2400.0,1696.0,819.0,499.0,320.0,152.0,7.9,0.2,35.0,,110.0,,,,
2014-10-01,7.95,20.0,,0.1,2471.0,1730.0,882.0,538.0,344.0,145.0,7.5,0.2,43.0,,106.0,,,,
2014-10-02,7.93,20.0,,0.2,2542.0,1780.0,924.0,564.0,360.0,142.0,7.7,0.2,48.0,,105.0,,,,
2014-10-03,7.95,20.0,,0.2,2550.0,1785.0,928.0,559.0,369.0,152.0,7.7,0.2,53.0,,105.0,,,,
2014-10-04,7.9,24.0,,0.1,2642.0,1850.0,882.0,538.0,344.0,152.0,8.0,0.2,49.0,,101.0,,,,
2014-10-05,7.98,24.0,,0.1,2528.0,1770.0,890.0,546.0,344.0,145.0,7.9,0.2,55.0,,95.0,,,,
2014-10-06,7.97,24.0,,0.1,2457.0,1720.0,827.0,505.0,322.0,161.0,7.6,0.2,50.0,,82.0,,,,
2014-10-07,7.8,25.0,,0.1,2285.0,1600.0,693.0,423.0,270.0,126.0,7.5,0.2,54.0,,97.0,,,,
2014-10-08,7.99,18.0,,0.1,2185.0,1530.0,777.0,474.0,303.0,103.0,7.9,0.2,43.0,,92.0,,,,
2014-10-09,7.81,20.0,,0.1,2050.0,1435.0,672.0,410.0,262.0,113.0,7.5,0.2,41.0,,89.0,,,,
2014-10-10,7.86,18.0,,0.1,2157.0,1510.0,693.0,422.0,271.0,126.0,7.2,0.2,37.0,,99.0,,,,
2014-10-11,7.92,19.0,,0.1,2260.0,1580.0,756.0,461.0,295.0,139.0,7.9,0.1,39.0,,98.0,,,,
2014-10-12,7.85,20.0,,0.1,1935.0,1355.0,764.0,466.0,298.0,145.0,8.0,0.1,43.0,,97.0,,,,
2014-10-13,7.86,24.0,,0.1,1900.0,1330.0,756.0,461.0,295.0,139.0,7.8,0.1,51.0,,87.0,,,,
2014-10-14,7.69,22.0,,0.1,1885.0,1320.0,790.0,482.0,308.0,126.0,7.7,0.2,47.0,,92.0,,,,
2014-10-15,7.97,20.0,,0.2,1971.0,1380.0,810.0,494.0,316.0,129.0,7.8,0.2,43.0,,101.0,,,,
2014-10-16,7.9,19.0,,0.1,2000.0,1400.0,819.0,500.0,319.0,129.0,7.5,0.1,53.0,,105.0,,,,
2014-10-17,7.95,18.0,,0.2,2114.0,1480.0,865.0,528.0,337.0,135.0,7.7,0.2,41.0,,102.0,,,,
2014-10-18,7.89,25.0,,0.1,2197.0,1538.0,903.0,551.0,352.0,135.0,7.9,0.2,48.0,,106.0,,,,
2014-10-19,7.9,26.0,,0.1,2200.0,1580.0,899.0,546.0,353.0,132.0,8.0,0.2,52.0,,109.0,,,,
2014-10-20,7.98,19.0,,0.1,2230.0,1540.0,861.0,525.0,336.0,138.0,7.5,0.2,43.0,,104.0,,,,
2014-10-21,7.98,25.0,,0.1,2310.0,1670.0,874.0,533.0,341.0,145.0,7.8,0.2,55.0,,100.0,,,,
2014-10-22,7.92,26.0,,0.1,2300.0,1640.0,810.0,494.0,316.0,122.0,7.8,0.2,52.0,,104.0,,,,
2014-10-23,7.85,25.0,,0.1,2170.0,1525.0,815.0,500.0,315.0,126.0,7.8,0.2,54.0,,97.0,,,,
2014-10-24,7.9,24.0,,0.1,2160.0,1515.0,810.0,494.0,316.0,129.0,7.6,0.2,50.0,,100.0,,,,
2014-10-25,7.96,21.0,,0.1,2160.0,1490.0,840.0,512.0,328.0,138.0,7.7,0.2,45.0,,97.0,,,,
2014-10-26,7.92,22.0,,0.1,2150.0,1485.0,815.0,500.0,315.0,126.0,7.6,0.2,49.0,,100.0,,,,
2014-10-27,7.9,24.0,,0.1,2160.0,1490.0,819.0,500.0,319.0,129.0,7.7,0.2,46.0,,107.0,,,,
2014-10-28,7.81,22.0,,0.1,2140.0,1469.0,840.0,512.0,328.0,139.0,7.8,0.2,45.0,,102.0,,,,
2014-10-29,8.17,23.0,,0.1,2282.0,1600.0,890.0,543.0,347.0,155.0,7.9,0.2,41.0,,111.0,,,,
2014-10-30,7.89,25.0,,0.1,2295.0,1638.0,924.0,564.0,360.0,162.0,7.9,0.2,51.0,,107.0,,,,
2014-10-31,7.95,18.0,,0.1,2320.0,1650.0,944.0,574.0,262.0,170.0,7.7,0.1,37.0,,82.0,,,,
2015-01-01,7.9,11.0,,0.5,2582.0,1730.0,1001.0,611.0,362.0,170.0,,0.2,23.0,,125.0,4.9,,,
2015-01-02,7.6,10.0,,0.5,2480.0,1660.0,989.0,603.0,365.0,167.0,,0.2,21.0,,126.0,4.8,,,
2015-01-03,7.7,10.0,,0.5,2433.0,1630.0,968.0,590.0,386.0,165.0,,0.2,20.0,,128.0,4.7,,,
2015-01-04,7.6,11.0,,0.5,2450.0,1640.0,970.0,592.0,381.0,167.0,,0.2,21.0,,129.0,4.8,,,
2015-01-05,7.7,11.0,,0.5,2525.0,1692.0,976.0,595.0,390.0,158.0,,0.2,23.0,,130.0,4.7,,,
2015-01-06,7.9,13.0,,0.5,2537.0,1700.0,947.0,577.0,385.0,166.0,,0.2,26.0,,131.0,4.7,,,
2015-01-07,7.6,10.0,,0.5,2270.0,1520.0,906.0,553.0,387.0,150.0,,0.2,21.0,,132.0,4.5,,,
2015-01-08,7.8,9.0,,0.5,2233.0,1496.0,898.0,548.0,388.0,143.0,,0.2,19.0,,133.0,4.7,,,
2015-01-09,7.7,11.0,,0.2,2420.0,1620.0,927.0,565.0,389.0,160.0,,0.2,23.0,,134.0,4.9,,,
2015-01-10,7.7,12.0,,0.2,2552.0,1710.0,948.0,578.0,370.0,168.0,,0.2,25.0,,135.0,5.0,,,
2015-01-11,7.7,12.0,,0.2,2565.0,1730.0,950.0,580.0,386.0,170.0,,0.2,26.0,,136.0,4.9,,,
2015-01-12,7.8,11.0,,0.3,2580.0,1750.0,955.0,585.0,379.0,172.0,,0.2,24.0,,137.0,4.8,,,
2015-01-13,7.8,10.0,,0.2,2600.0,1780.0,960.0,588.0,370.0,175.0,,0.2,23.0,,139.0,4.7,,,
2015-01-14,7.8,11.0,,0.6,2620.0,1810.0,985.0,595.0,370.0,178.0,,0.2,25.0,,140.0,4.8,,,
2015-01-15,7.55,11.0,,0.5,2810.0,1880.0,1005.0,593.0,378.0,190.0,,0.3,23.0,,141.0,5.0,,,
2015-01-16,7.76,10.0,,0.4,2582.0,1730.0,989.0,603.0,383.0,180.0,,0.2,21.0,,142.0,4.9,,,
2015-01-17,7.7,11.0,,0.3,2664.0,1785.0,1009.0,615.0,378.0,190.0,,0.2,23.0,,143.0,5.0,,,
2015-01-18,7.8,10.0,,0.2,2580.0,1750.0,1000.0,610.0,385.0,187.0,,0.2,21.0,,144.0,4.9,,,
2015-01-19,7.7,10.0,,0.6,2522.0,1690.0,985.0,610.0,376.0,185.0,,0.2,20.0,,145.0,4.8,,,
2015-01-20,7.4,11.0,,0.5,2420.0,1620.0,960.0,585.0,378.0,172.0,,0.2,23.0,,146.0,4.8,,,
2015-01-21,7.8,12.0,,0.5,2730.0,1826.0,980.0,598.0,379.0,180.0,,0.2,25.0,,147.0,4.9,,,
2015-01-22,7.6,11.0,,0.4,2664.0,1785.0,1000.0,610.0,381.0,182.0,,0.2,23.0,,146.0,4.7,,,
2015-01-23,7.7,10.0,,0.2,2635.0,1765.0,984.0,600.0,384.0,174.0,,0.2,21.0,,147.0,4.8,,,
2015-01-24,7.7,10.0,,0.3,2560.0,1715.0,960.0,586.0,379.0,172.0,,0.2,22.0,,148.0,4.8,,,
2015-01-25,7.7,11.0,,0.3,2580.0,1730.0,965.0,588.0,376.0,173.0,,0.2,23.0,,149.0,4.9,,,
2015-01-26,7.8,11.0,,0.2,2600.0,1750.0,970.0,590.0,383.0,175.0,,0.2,23.0,,150.0,4.9,,,
2015-01-27,7.7,10.0,,0.1,2638.0,1768.0,960.0,586.0,382.0,186.0,,0.2,21.0,,148.0,4.8,,,
2015-01-28,7.8,9.0,,0.0,2532.0,1693.0,952.0,580.0,388.0,180.0,,0.2,19.0,,146.0,4.9,,,
2015-01-29,7.8,10.0,,0.1,2552.0,1710.0,940.0,573.0,389.0,174.0,,0.2,21.0,,145.0,4.8,,,
2015-01-30,7.8,10.0,,0.1,2375.0,1593.0,932.0,568.0,394.0,170.0,,0.2,21.0,,144.0,4.9,,,
2015-01-31,7.7,9.0,,0.5,2350.0,1552.0,920.0,561.0,402.0,168.0,,0.2,23.0,,143.0,4.8,,,
2015-06-01,7.6,17.0,,,,1310.0,608.0,372.0,236.0,120.0,7.5,0.2,,,93.0,,,,
2015-06-02,7.59,16.0,,0.2,,1289.0,620.0,378.0,230.0,129.0,7.9,0.2,,,90.0,,,,
2015-06-03,7.5,15.0,,0.1,,1250.0,612.0,373.0,239.0,137.0,7.9,0.2,,,93.0,,,,
2015-06-04,7.8,15.0,,0.1,,1256.0,580.0,354.0,226.0,129.0,7.7,0.2,,,97.0,,,,
2015-06-05,7.7,17.0,,0.2,,1310.0,592.0,361.0,231.0,146.0,7.7,0.2,,,99.0,,,,
2015-06-06,7.62,18.0,,0.1,,1350.0,580.0,354.0,226.0,154.0,7.8,0.2,,,102.0,,,,
2015-06-07,7.72,18.0,,0.1,,1380.0,592.0,361.0,231.0,146.0,7.7,0.2,,,99.0,,,,
2015-06-08,7.65,18.0,,0.1,,1390.0,584.0,364.0,216.0,155.0,7.7,0.2,,,102.0,,,,
2015-06-09,7.67,17.0,,0.1,,1501.0,592.0,360.0,232.0,163.0,7.7,0.2,,,100.0,,,,
2015-06-10,7.52,18.0,,0.1,,1650.0,608.0,371.0,237.0,189.0,7.6,0.2,,,98.0,,,,
2015-06-11,7.43,19.0,,0.2,,1800.0,840.0,512.0,328.0,172.0,7.9,0.2,,,105.0,,,,
2015-06-12,7.8,17.0,,0.1,,1760.0,844.0,512.0,332.0,189.0,7.5,0.2,,,100.0,,,,
2015-06-13,7.5,18.0,,0.1,,1840.0,852.0,520.0,332.0,180.0,7.4,0.2,,,102.0,,,,
2015-06-14,7.55,18.0,,0.1,,1790.0,860.0,528.0,332.0,172.0,7.2,0.2,,,105.0,,,,
2015-06-15,7.6,18.0,,0.1,,1820.0,872.0,540.0,332.0,180.0,7.4,0.2,,,108.0,,,,
2015-06-16,7.67,18.0,,,,1840.0,796.0,524.0,272.0,189.0,7.5,0.2,,,105.0,,,,
2015-06-17,7.55,18.0,,0.1,,1790.0,792.0,532.0,260.0,180.0,7.9,0.2,,,108.0,,,,
2015-06-18,7.7,18.0,,0.5,,1570.0,764.0,473.0,291.0,386.0,7.4,0.2,,,105.0,,,,
2015-06-19,7.78,17.0,,0.5,,1570.0,776.0,460.0,316.0,301.0,7.2,0.2,,,106.0,,,,
2015-06-20,7.69,18.0,,0.5,,1570.0,750.0,436.0,314.0,172.0,7.1,0.2,,,107.0,,,,
2015-06-21,7.58,18.0,,0.5,,1490.0,672.0,445.0,227.0,189.0,7.3,0.2,,,108.0,,,,
2015-06-22,7.55,20.0,,0.4,,1660.0,652.0,444.0,208.0,215.0,7.6,0.2,,,107.0,,,,
2015-06-23,7.7,19.0,,0.2,,1630.0,652.0,445.0,208.0,189.0,7.5,0.2,,,105.0,,,,
2015-06-24,7.6,18.0,,0.2,,1480.0,656.0,448.0,208.0,197.0,7.4,0.2,,,108.0,,,,
2015-06-25,7.86,19.0,,0.1,,1540.0,592.0,324.0,268.0,198.0,7.1,0.2,,,107.0,,,,
2015-06-26,7.55,18.0,,0.3,,1455.0,608.0,352.0,256.0,198.0,7.0,0.2,,,110.0,,,,
2015-06-27,7.6,18.0,,0.3,,1470.0,564.0,324.0,240.0,206.0,7.5,0.2,,,112.0,,,,
2015-06-28,7.58,16.0,,0.3,,1520.0,600.0,360.0,240.0,215.0,7.6,0.2,,,115.0,,,,
2015-06-29,7.7,16.0,,0.2,,1550.0,608.0,352.0,256.0,206.0,7.5,0.2,,,112.0,,,,
2015-06-30,7.85,17.0,,0.2,,1620.0,616.0,340.0,276.0,240.0,7.2,0.2,,,110.0,,,,
2015-07-01,7.6,16.0,,0.2,,1510.0,612.0,348.0,264.0,348.0,7.3,0.2,,,115.0,,,,
2015-07-02,7.7,18.0,,0.2,,1510.0,628.0,356.0,272.0,356.0,7.2,0.2,,,112.0,,,,
2015-07-03,7.7,18.0,,0.2,,1510.0,592.0,324.0,268.0,324.0,7.0,0.2,,,110.0,,,,
2015-07-04,7.5,18.0,,0.1,,1540.0,676.0,380.0,296.0,380.0,7.2,0.2,,,115.0,,,,
2015-07-05,7.5,17.0,,0.1,,1550.0,636.0,360.0,276.0,360.0,7.0,0.2,,,110.0,,,,
2015-07-06,7.7,17.0,,0.1,,1535.0,656.0,372.0,284.0,372.0,7.1,0.2,,,115.0,,,,
2015-07-07,7.5,17.0,,0.2,,1475.0,600.0,336.0,264.0,336.0,7.1,0.2,,,115.0,,,,
2015-07-08,7.7,18.0,,0.1,,1505.0,652.0,324.0,328.0,324.0,7.2,0.2,,,112.0,,,,
2015-07-09,7.6,17.0,,0.1,,1450.0,648.0,364.0,284.0,364.0,7.2,0.2,,,115.0,,,,
2015-07-10,7.7,17.0,,0.2,,1500.0,620.0,352.0,268.0,352.0,7.3,0.2,,,110.0,,,,
2015-07-11,7.7,18.0,,0.2,,1450.0,612.0,360.0,252.0,360.0,7.1,0.2,,,115.0,,,,
2015-07-12,7.8,17.0,,0.1,,1420.0,600.0,336.0,264.0,336.0,7.1,0.2,,,110.0,,,,
2015-07-13,7.7,18.0,,0.1,,1400.0,592.0,348.0,244.0,348.0,7.3,0.2,,,115.0,,,,
2015-07-14,7.6,17.0,,0.2,,1480.0,604.0,348.0,256.0,348.0,7.3,0.2,,,115.0,,,,
2015-07-15,7.7,17.0,,0.2,,1460.0,612.0,364.0,248.0,364.0,7.6,0.2,,,116.0,,,,
2015-07-16,7.9,17.0,,0.2,,1450.0,616.0,388.0,228.0,388.0,6.8,0.2,,,116.0,,,,
2015-07-17,7.8,18.0,,0.1,,1435.0,604.0,368.0,236.0,368.0,6.8,0.2,,,114.0,,,,
2015-07-18,7.7,17.0,,0.2,,1460.0,634.0,391.0,243.0,391.0,6.9,0.2,,,112.0,,,,
2015-07-19,7.6,15.0,,0.1,,1410.0,624.0,368.0,256.0,368.0,7.2,0.2,,,1110.0,,,,
2015-07-20,7.7,16.0,,0.2,,1390.0,624.0,380.0,244.0,380.0,7.0,0.2,,,112.0,,,,
2015-07-21,7.5,17.0,,0.2,,1410.0,556.0,340.0,216.0,340.0,6.7,0.2,,,110.0,,,,
2015-07-22,7.9,17.0,,0.2,,1405.0,588.0,384.0,204.0,384.0,6.8,0.2,,,115.0,,,,
2015-07-23,7.7,18.0,,0.1,,1415.0,536.0,340.0,196.0,340.0,6.7,0.2,,,110.0,,,,
2015-07-24,7.8,17.0,,0.1,,1470.0,536.0,336.0,200.0,336.0,6.9,0.2,,,115.0,,,,
2015-07-25,7.5,17.0,,0.1,,1460.0,556.0,340.0,216.0,340.0,6.8,0.2,,,112.0,,,,
2015-07-26,7.6,16.0,,0.2,,1510.0,548.0,348.0,200.0,348.0,6.7,0.2,,,113.0,,,,
2015-07-27,7.5,17.0,,0.1,,1520.0,556.0,336.0,220.0,336.0,7.1,0.2,,,115.0,,,,
2015-07-28,7.7,17.0,,0.1,,1490.0,524.0,320.0,204.0,320.0,7.0,0.2,,,112.0,,,,
2015-07-29,7.8,17.0,,0.1,,1595.0,532.0,324.0,208.0,324.0,7.2,0.2,,,110.0,,,,
2015-07-30,7.8,17.0,,0.1,,1645.0,520.0,328.0,192.0,328.0,6.5,0.2,,,112.0,,,,
2015-07-31,7.7,17.0,,0.1,,1490.0,536.0,344.0,192.0,344.0,6.6,0.2,,,113.0,,,,
2015-09-01,7.8,16.0,,0.1,,1280.0,516.0,348.0,168.0,135.0,7.2,,,,112.0,10.2,,,
2015-09-02,7.54,16.0,,0.5,,1285.0,540.0,368.0,172.0,164.0,7.1,,,,110.0,10.1,,,
2015-09-03,7.68,16.0,,0.2,,1310.0,548.0,392.0,1546.0,157.0,7.1,,,,115.0,10.1,,,
2015-09-04,7.62,15.0,,0.3,,1295.0,564.0,396.0,168.0,178.0,6.9,,,,119.0,10.9,,,
2015-09-05,7.92,16.0,,0.1,,1360.0,560.0,404.0,156.0,185.0,6.8,,,,116.0,11.0,,,
2015-09-06,7.83,16.0,,0.2,,1300.0,556.0,408.0,148.0,178.0,6.5,,,,120.0,10.9,,,
2015-09-07,7.51,15.0,,0.1,,1320.0,572.0,376.0,196.0,157.0,6.7,,,,118.0,10.6,,,
2015-09-08,7.5,17.0,,0.2,,1360.0,564.0,380.0,184.0,164.0,6.8,,,,116.0,10.38,,,
2015-09-09,7.5,16.0,,0.1,,1340.0,604.0,396.0,208.0,206.0,6.6,,,,120.0,106.0,,,
2015-09-10,7.92,15.0,,0.2,,1390.0,596.0,380.0,216.0,221.0,7.2,,,,115.0,11.2,,,
2015-09-11,7.75,15.0,,0.1,,1360.0,644.0,428.0,216.0,206.0,6.8,,,,118.0,10.8,,,
2015-09-12,7.76,16.0,,0.1,,1320.0,604.0,404.0,200.0,185.0,7.0,,,,115.0,10.6,,,
2015-09-13,7.51,17.0,,0.1,,1250.0,596.0,380.0,216.0,178.0,7.2,,,,110.0,10.8,,,
2015-09-14,7.8,17.0,,0.2,,1340.0,564.0,372.0,189.0,188.0,7.0,,,,115.0,10.8,,,
2015-09-15,7.54,17.0,,0.1,,1450.0,554.0,348.0,206.0,178.0,6.8,,,,112.0,10.6,,,
2015-09-16,7.65,15.0,,0.2,,1430.0,540.0,344.0,196.0,165.0,6.9,,,,110.0,10.4,,,
2015-09-17,7.6,16.0,,0.1,,1410.0,524.0,368.0,156.0,175.0,7.0,,,,115.0,10.2,,,
2015-09-18,7.7,17.0,,0.2,,1370.0,516.0,344.0,172.0,177.0,7.2,,,,112.0,10.5,,,
2015-09-19,7.6,17.0,,0.1,,1425.0,524.0,352.0,152.0,185.0,7.0,,,,113.0,10.6,,,
2015-09-20,7.54,15.0,,0.3,,1435.0,552.0,392.0,160.0,156.0,6.9,,,,116.0,10.5,,,
2015-09-21,7.56,15.0,,0.2,,1370.0,524.0,366.0,158.0,142.0,6.8,,,,115.0,10.8,,,
2015-09-22,7.56,17.0,,0.1,,1450.0,556.0,392.0,164.0,152.0,7.0,,,,113.0,10.4,,,
2015-09-23,7.86,18.0,,0.1,,1380.0,584.0,380.0,204.0,194.0,7.2,,,,112.0,10.6,,,
2015-09-24,7.7,18.0,,0.2,,1420.0,596.0,398.0,198.0,150.0,7.0,,,,115.0,10.5,,,
2015-09-25,7.5,17.0,,0.2,,1440.0,588.0,392.0,196.0,168.0,7.2,,,,119.0,10.3,,,
2015-09-26,7.55,18.0,,0.1,,1450.0,584.0,382.0,202.0,152.0,7.2,,,,117.0,10.5,,,
2015-09-27,7.5,17.0,,0.21,,1440.0,580.0,378.0,202.0,162.0,7.1,,,,119.0,10.4,,,
2015-09-28,7.7,17.0,,0.1,,1380.0,592.0,392.0,200.0,172.0,7.2,,,,117.0,10.5,,,
2015-09-29,7.7,18.0,,0.1,,1370.0,594.0,398.0,196.0,154.0,7.0,,,,115.0,10.6,,,
2015-09-30,7.65,17.0,,0.1,,1350.0,610.0,410.0,200.0,134.0,7.2,,,,117.0,10.2,,,
2016-04-01,7.5,17.0,,0.1,,1395.0,530.0,289.0,241.0,155.0,6.6,,,,118.0,10.6,,,
2016-04-02,7.62,16.0,,0.1,,1380.0,549.0,293.0,256.0,152.0,6.8,,,,117.0,10.8,,,
2016-04-03,7.58,18.0,,0.1,,1382.0,545.0,292.0,253.0,154.0,6.8,,,,115.0,11.8,,,
2016-04-04,7.56,18.0,,0.1,,1370.0,545.0,286.0,259.0,148.0,6.8,,,,117.0,11.8,,,
2016-04-05,7.8,17.0,,0.1,,1345.0,538.0,282.0,256.0,148.0,6.8,,,,118.0,11.8,,,
2016-04-06,7.84,16.0,,0.1,,1335.0,534.0,278.0,256.0,141.0,6.8,,,,117.0,10.8,,,
2016-04-07,7.7,16.0,,0.1,,1580.0,508.0,271.0,237.0,134.0,6.8,,,,119.0,10.8,,,
2016-04-08,8.0,15.0,,0.1,,1460.0,500.0,267.0,233.0,127.0,7.0,,,,118.0,10.8,,,
2016-04-09,7.8,15.0,,0.1,,1380.0,519.0,286.0,233.0,128.0,6.8,,,,118.0,10.8,,,
2016-04-10,7.68,18.0,,0.1,,1390.0,534.0,278.0,256.0,127.0,6.38,,,,119.0,10.8,,,
2016-04-11,7.7,18.0,,0.1,,1383.0,556.0,308.0,248.0,148.0,6.3,,,,118.0,10.2,,,
2016-04-12,7.6,18.0,,0.1,,1370.0,549.0,301.0,248.0,141.0,6.2,,,,116.0,10.2,,,
2016-04-13,7.7,19.0,,0.1,,1480.0,541.0,316.0,225.0,197.0,6.2,,,,118.0,10.2,,,
2016-04-14,7.6,18.0,,0.1,,1470.0,632.0,372.0,260.0,198.0,6.2,,,,117.0,10.21,,,
2016-04-15,7.8,19.0,,0.01,,1440.0,620.0,350.0,270.0,190.0,6.2,,,,119.0,10.2,,,
2016-04-16,7.67,19.0,,0.1,,1447.0,617.0,345.0,271.0,183.0,6.3,,,,117.0,10.3,,,
2016-04-17,7.58,18.0,,0.1,,1550.0,647.0,357.0,290.0,197.0,6.3,,,,118.0,10.3,,,
2016-04-18,7.6,18.0,,0.1,,1518.0,658.0,346.0,312.0,204.0,6.5,,,,119.0,10.5,,,
2016-04-19,7.89,22.0,,0.1,,1556.0,696.0,357.0,339.0,211.0,6.3,,,,117.0,10.3,,,
2016-04-20,7.76,20.0,,0.1,,1545.0,682.0,350.0,332.0,218.0,6.3,,,,119.0,10.3,,,
2016-04-21,7.72,21.0,,0.1,,1584.0,692.0,357.0,335.0,218.0,6.3,,,,118.0,10.3,,,
2016-04-22,7.74,20.0,,0.1,,1576.0,699.0,361.0,338.0,225.0,6.3,,,,119.0,10.3,,,
2016-04-23,7.7,19.0,,0.1,,1640.0,697.0,365.0,332.0,232.0,6.3,,,,118.0,10.3,,,
2016-04-24,7.86,18.0,,0.1,,1680.0,760.0,403.0,357.0,226.0,6.3,,,,118.0,10.3,,,
2016-04-25,7.81,19.0,,0.1,,1498.0,684.0,327.0,357.0,197.0,6.2,,,,119.0,10.2,,,
2016-04-26,7.7,19.0,,0.1,,1662.0,701.0,385.0,316.0,232.0,6.4,,,,118.0,10.4,,,
2016-04-27,7.65,19.0,,0.1,,1658.0,785.0,403.0,382.0,239.0,6.5,,,,119.0,10.5,,,
2016-04-28,7.62,19.0,,0.1,,1680.0,739.0,374.0,365.0,211.0,6.3,,,,118.0,10.3,,,
2016-04-29,7.68,19.0,,0.1,,1685.0,743.0,376.0,367.0,210.0,6.3,,,,119.0,10.3,,,
2016-04-30,7.7,18.0,,0.1,,1650.0,739.0,365.0,374.0,218.0,6.3,,,,118.0,10.3,,,
2016-05-01,7.48,19.0,,0.1,,1710.0,739.0,374.0,365.0,155.0,6.3,,,,118.0,10.4,,,
2016-05-02,7.52,18.0,,0.1,,1760.0,773.0,391.0,382.0,211.0,6.3,,,,115.0,10.3,,,
2016-05-03,7.56,20.0,,0.1,,1600.0,739.0,365.0,374.0,246.0,6.3,,,,117.0,10.5,,,
2016-05-04,7.6,18.0,,0.1,,1700.0,727.0,361.0,366.0,239.0,6.3,,,,116.0,10.4,,,
2016-05-05,7.7,20.0,,0.3,,1730.0,739.0,365.0,374.0,239.0,6.3,,,,117.0,10.3,,,
2016-05-06,7.35,26.0,,0.1,,1840.0,701.0,344.0,357.0,232.0,6.3,,,,119.0,10.4,,,
2016-05-07,7.6,28.0,,0.1,,1700.0,664.0,353.0,311.0,211.0,6.3,,,,118.0,10.5,,,
2016-05-08,7.5,29.0,,0.1,,1720.0,659.0,357.0,302.0,218.0,6.2,,,,119.0,10.3,,,
2016-05-09,7.6,22.0,,0.1,,1450.0,617.0,319.0,298.0,190.0,6.3,,,,115.0,10.4,,,
2016-05-10,7.77,18.0,,0.1,,1484.0,613.0,310.0,303.0,183.0,6.3,,,,115.0,10.4,,,
2016-05-11,7.5,16.0,,0.3,,1460.0,601.0,307.0,294.0,190.0,6.5,,,,112.0,10.5,,,
2016-05-12,7.55,23.0,,0.1,,1400.0,592.0,302.0,290.0,183.0,6.4,,,,114.0,10.4,,,
2016-05-13,7.59,20.0,,0.1,,1459.0,563.0,290.0,273.0,176.0,6.4,,,,115.0,10.5,,,
2016-05-14,7.5,18.0,,0.1,,1500.0,525.0,302.0,223.0,169.0,6.5,,,,117.0,10.5,,,
2016-05-15,7.8,18.0,,0.1,,1480.0,529.0,307.0,222.0,169.0,6.4,,,,114.0,10.6,,,
2016-05-16,7.68,18.0,,0.1,,1776.0,590.0,328.0,268.0,190.0,6.5,,,,115.0,10.5,,,
2016-05-17,7.56,19.0,,0.1,,1550.0,554.0,332.0,222.0,183.0,6.2,,,,118.0,10.5,,,
2016-05-18,7.7,19.0,,0.1,,1495.0,508.0,269.0,239.0,155.0,6.3,,,,118.0,10.3,,,
2016-05-19,7.64,18.0,,0.1,,1510.0,529.0,286.0,243.0,162.0,6.2,,,,117.0,10.4,,,
2016-05-20,7.68,17.0,,0.1,,1490.0,525.0,273.0,252.0,155.0,6.3,,,,115.0,10.3,,,
2016-05-21,7.58,18.0,,0.2,,1450.0,563.0,302.0,261.0,162.0,6.2,,,,112.0,10.4,,,
2016-05-22,7.58,18.0,,0.2,,1540.0,554.0,294.0,260.0,168.0,6.2,,,,114.0,10.2,,,
2016-05-23,7.65,18.0,,0.2,,1570.0,647.0,307.0,340.0,183.0,6.3,,,,115.0,10.4,,,
2016-05-24,7.23,18.0,,0.2,,1501.0,643.0,302.0,341.0,169.0,6.2,,,,114.0,10.5,,,
2016-05-25,7.48,17.0,,0.1,,1641.0,647.0,311.0,336.0,177.0,6.3,,,,115.0,10.6,,,
2016-05-26,7.45,21.0,,0.1,,1650.0,643.0,307.0,336.0,183.0,6.2,,,,114.0,10.4,,,
2016-05-27,7.41,15.0,,0.2,,1610.0,764.0,395.0,364.0,183.0,6.3,,,,115.0,10.5,,,
2016-05-28,7.56,17.0,,0.1,,1670.0,735.0,365.0,370.0,211.0,6.2,,,,114.0,10.5,,,
2016-05-29,7.59,20.0,,0.1,,1700.0,739.0,370.0,369.0,214.0,6.1,,,,114.0,10.3,,,
2016-05-30,7.8,19.0,,0.1,,1780.0,680.0,349.0,331.0,199.0,6.3,,,,116.0,10.5,,,
2016-05-31,7.8,18.0,,0.1,,1830.0,680.0,349.0,331.0,199.0,6.5,,,,115.0,10.6,,,
2016-07-01,8.7,22.0,,0.0,,817.0,470.0,248.0,222.0,94.0,,1.2,,,,4.0,,,
2016-07-02,8.3,27.0,,0.0,,893.0,556.0,284.0,272.0,100.0,,1.2,,,,4.0,,,
2016-07-02,8.67,27.0,,0.0,,885.0,553.0,282.0,271.0,100.0,,1.2,,,,4.0,,,
2016-07-03,8.7,26.0,,0.0,,890.0,552.0,282.0,270.0,100.0,,1.2,,,,4.0,,,
2016-07-04,8.76,26.0,,0.0,,890.0,562.0,290.0,272.0,101.0,,1.3,,,,4.0,,,
2016-07-04,8.24,25.0,,0.0,,886.0,557.0,286.0,271.0,101.0,,1.3,,,,4.0,,,
2016-07-05,8.79,22.0,,0.0,,923.0,550.0,280.0,270.0,108.0,,1.3,,,,4.0,,,
2016-07-05,8.02,22.0,,0.0,,940.0,554.0,294.0,260.0,108.0,,1.3,,,,4.0,,,
2016-07-06,8.7,20.0,,0.0,,910.0,533.0,290.0,243.0,101.0,,1.3,,,,4.0,,,
2016-07-06,8.08,20.0,,0.0,,931.0,550.0,298.0,252.0,101.0,,1.3,,,,4.0,,,
2016-07-07,8.68,20.0,,0.0,,936.0,590.0,320.0,270.0,102.0,,1.3,,,,4.0,,,
2016-07-08,8.72,21.0,,0.0,,942.0,605.0,328.0,277.0,108.0,,1.3,,,,4.0,,,
2016-07-08,8.03,21.0,,0.0,,916.0,600.0,325.0,275.0,108.0,,1.3,,,,4.0,,,
2016-07-09,8.73,20.0,,0.0,,844.0,546.0,307.0,239.0,101.0,,1.3,,,,4.0,,,
2016-07-09,8.01,20.0,,0.0,,842.0,540.0,300.0,240.0,101.0,,1.3,,,,4.0,,,
2016-07-10,8.72,20.0,,0.0,,880.0,590.0,320.0,270.0,102.0,,1.3,,,,4.0,,,
2016-07-11,8.02,21.0,,0.0,,970.0,638.0,340.0,298.0,115.0,,1.3,,,,4.0,,,
2016-07-11,8.68,21.0,,0.0,,980.0,647.0,344.0,303.0,115.0,,1.3,,,,4.0,,,
2016-07-12,7.83,28.0,,0.0,,911.0,601.0,332.0,269.0,108.0,6.0,1.2,,,,10.0,,,
2016-07-12,8.65,28.0,,0.0,,885.0,588.0,323.0,265.0,108.0,6.0,1.2,,,,10.0,,,
2016-07-13,8.1,30.0,,0.0,,951.0,613.0,349.0,264.0,108.0,6.4,1.3,,,,10.4,,,
2016-07-13,8.69,29.0,,0.0,,897.0,601.0,332.0,269.0,108.0,6.4,1.3,,,,10.4,,,
2016-07-15,8.7,28.0,,0.0,,1020.0,706.0,399.0,307.0,122.0,6.5,1.2,,,,10.5,,,
2016-07-15,7.74,28.0,,0.0,,1040.0,714.0,400.0,314.0,122.0,6.5,1.2,,,,10.5,,,
2016-07-16,8.72,29.0,,0.0,,1053.0,716.0,405.0,311.0,108.0,6.5,1.2,,,,10.5,,,
2016-08-01,7.4,68.0,,0.1,,1360.0,903.0,584.0,319.0,210.0,7.0,0.9,,,154.0,10.0,,,
2016-08-01,7.2,18.0,,0.0,,1020.0,441.0,273.0,168.0,93.0,6.0,,,,98.0,10.0,,,
2016-08-01,7.28,11.0,,0.0,,1320.0,980.0,640.0,340.0,220.0,,0.2,,,148.0,4.2,,,
2016-08-02,7.38,70.0,,0.4,,1370.0,916.0,542.0,374.0,218.0,7.0,0.9,,,148.0,10.0,,,
2016-08-02,7.12,20.0,,0.0,,1015.0,433.0,260.0,173.0,101.0,6.1,,,,96.0,10.1,,,
2016-08-02,7.32,11.0,,0.0,,1342.0,988.0,652.0,336.0,226.0,,0.2,,,149.0,4.1,,,
2016-08-03,7.6,18.0,,0.0,,890.0,437.0,273.0,164.0,109.0,6.1,,,,90.0,10.1,,,
2016-08-03,7.34,66.0,,0.1,,1204.0,840.0,584.0,256.0,202.0,7.1,0.9,,,142.0,10.1,,,
2016-08-03,7.35,12.0,,0.0,,1363.0,995.0,664.0,331.0,233.0,,0.2,,,150.0,4.2,,,
2016-08-04,7.74,12.0,,0.0,,1357.0,974.0,655.0,319.0,218.0,,0.2,,,150.0,4.2,,,
2016-08-04,7.42,78.0,,0.0,,1279.0,869.0,538.0,331.0,210.0,7.2,0.9,,,148.0,10.2,,,
2016-08-04,7.52,16.0,,0.0,,885.0,441.0,265.0,176.0,93.0,6.0,,,,90.0,10.0,,,
2016-08-05,7.33,12.0,,0.0,,1312.0,995.0,668.0,327.0,233.0,,0.2,,,149.0,4.1,,,
2016-08-05,7.48,69.0,,0.0,,1170.0,765.0,470.0,295.0,208.0,7.2,0.9,,,146.0,10.2,,,
2016-08-05,7.32,18.0,,0.0,,893.0,441.0,273.0,168.0,93.0,6.0,,,,88.0,10.0,,,
2016-08-06,7.3,11.0,,1.0,,1380.0,1016.0,680.0,336.0,272.0,,0.2,,,149.0,4.1,,,
2016-08-06,7.5,65.0,,0.0,,1056.0,722.0,466.0,256.0,195.0,7.2,0.9,,,152.0,10.2,,,
2016-08-06,7.38,18.0,,0.0,,890.0,445.0,227.0,218.0,117.0,6.0,,,,90.0,10.0,,,
2016-08-07,7.57,78.0,,0.0,,1182.0,735.0,480.0,255.0,196.0,7.1,1.0,,,158.0,10.1,,,
2016-08-07,7.54,11.0,,0.5,,1410.0,990.0,662.0,328.0,278.0,,0.2,,,148.0,4.1,,,
2016-08-07,7.42,18.0,,0.0,,882.0,442.0,225.0,217.0,108.0,6.1,,,,94.0,10.1,,,
2016-08-08,7.65,83.0,,0.0,,1286.0,742.0,488.0,254.0,195.0,7.1,1.2,,,156.0,10.2,,,
2016-08-08,7.62,12.0,,0.2,,1590.0,966.0,643.0,323.0,288.0,,0.2,,,148.0,4.2,,,
2016-08-08,7.54,20.0,,0.0,,872.0,441.0,218.0,223.0,101.0,6.1,,,,92.0,10.12,,,
2016-08-09,7.98,70.0,,0.0,,1295.0,722.0,475.0,247.0,187.0,7.3,0.9,,,162.0,10.3,,,
2016-08-09,7.2,12.0,,0.2,,1690.0,970.0,655.0,315.0,280.0,,0.2,,,146.0,4.1,,,
2016-08-09,7.33,21.0,,0.0,,875.0,437.0,223.0,214.0,102.0,6.2,,,,90.0,10.2,,,
2016-08-10,7.32,13.0,,0.2,,1630.0,949.0,651.0,298.0,288.0,,0.2,,,149.0,4.1,,,
2016-08-10,7.9,66.0,,0.0,,1153.0,672.0,433.0,239.0,171.0,7.2,0.8,,,160.0,10.2,,,
2016-08-10,7.25,24.0,,0.0,,820.0,437.0,218.0,219.0,93.0,6.0,,,,98.0,10.0,,,
2016-08-11,7.12,12.0,,0.2,,1550.0,999.0,655.0,344.0,280.0,,0.2,,,151.0,4.2,,,
2016-08-11,7.3,21.0,,0.0,,800.0,432.0,239.0,193.0,109.0,6.0,,,,97.0,10.0,,,
2016-08-11,8.06,54.0,,0.0,,930.0,622.0,437.0,185.0,179.0,7.2,0.9,,,160.0,10.2,,,
2016-08-12,8.01,60.0,,0.0,,922.0,615.0,430.0,185.0,172.0,7.2,0.8,,,160.0,10.2,,,
2016-08-12,7.6,12.0,,0.2,,1530.0,982.0,642.0,340.0,292.0,,0.2,,,149.0,4.1,,,
2016-08-12,8.02,24.0,,0.0,,790.0,437.0,218.0,219.0,102.0,6.0,,,,98.0,10.0,,,
2016-08-13,7.93,20.0,,0.0,,806.0,440.0,228.0,212.0,109.0,6.1,,,,94.0,10.1,,,
2016-08-13,7.7,11.0,,0.4,,1680.0,1029.0,693.0,336.0,272.0,,0.2,,,150.0,4.1,,,
2016-08-13,8.2,49.0,,0.0,,901.0,554.0,374.0,180.0,179.0,7.1,0.8,,,158.0,10.1,,,
2016-08-14,7.88,18.0,,0.0,,790.0,432.0,222.0,210.0,106.0,6.2,,,,95.0,10.2,,,
2016-08-14,7.52,12.0,,0.2,,1620.0,1032.0,698.0,334.0,284.0,,0.2,,,148.0,4.2,,,
2016-08-14,8.0,55.0,,0.0,,880.0,548.0,370.0,178.0,176.0,7.2,0.8,,,158.0,10.2,,,
2016-08-15,7.98,58.0,,0.0,,790.0,530.0,355.0,175.0,170.0,7.2,0.8,,,158.0,10.2,,,
2016-08-15,7.48,11.0,,0.2,,1580.0,1048.0,712.0,336.0,296.0,,0.2,,,150.0,4.1,,,
2016-08-15,7.82,18.0,,0.0,,788.0,438.0,226.0,212.0,104.0,6.0,,,,94.0,10.0,,,
2016-08-16,7.9,63.0,,0.0,,724.0,500.0,315.0,185.0,159.0,7.4,0.8,,,159.0,10.4,,,
2016-08-16,7.7,18.0,,0.0,,810.0,433.0,223.0,210.0,103.0,6.2,,,,96.0,10.2,,,
2016-08-16,7.24,12.0,,0.2,,1546.0,1058.0,731.0,327.0,311.0,,0.2,,,152.0,4.2,,,
2016-08-17,7.7,77.0,,0.0,,808.0,466.0,319.0,147.0,162.0,7.5,0.9,,,160.0,10.5,,,
2016-08-17,7.45,11.0,,0.6,,1818.0,1067.0,731.0,336.0,319.0,,0.2,,,150.0,4.1,,,
2016-08-17,7.52,17.0,,0.0,,809.0,433.0,231.0,202.0,117.0,6.1,,,,98.0,10.1,,,
2016-08-18,7.62,18.0,,0.0,,820.0,440.0,230.0,210.0,108.0,6.1,,,,98.0,10.1,,,
2016-08-18,7.46,11.0,,0.2,,1560.0,995.0,685.0,310.0,303.0,,0.2,,,149.0,4.1,,,
2016-08-18,7.62,80.0,,0.0,,820.0,488.0,352.0,168.0,158.0,7.1,1.9,,,161.0,10.1,,,
2016-08-19,7.32,11.0,,0.1,,1680.0,1040.0,710.0,330.0,308.0,,0.2,,,148.0,4.2,,,
2016-08-19,7.82,83.0,,0.0,,853.0,520.0,352.0,168.0,158.0,7.1,1.9,,,161.0,10.1,,,
2016-08-19,7.7,23.0,,0.0,,722.0,449.0,227.0,212.0,125.0,6.1,,,,99.0,10.1,,,
2016-08-20,7.32,81.0,,0.0,,820.0,491.0,332.0,159.0,156.0,7.1,1.9,,,158.0,10.1,,,
2016-08-20,7.51,11.0,,0.1,,1810.0,1100.0,785.0,315.0,327.0,,0.2,,,152.0,4.1,,,
2016-08-20,7.65,22.0,,0.0,,710.0,428.0,218.0,210.0,132.0,6.1,,,,97.0,10.1,,,
2016-08-21,7.22,81.0,,0.0,,780.0,470.0,310.0,160.0,158.0,7.1,1.9,,,158.0,10.1,,,
2016-08-21,7.6,21.0,,0.0,,748.0,430.0,220.0,210.0,109.0,6.1,,,,98.0,10.1,,,
2016-08-21,7.38,11.0,,0.1,,1570.0,1000.0,655.0,345.0,320.0,,0.2,,,148.0,4.1,,,
2016-08-22,7.32,88.0,,0.0,,880.0,545.0,370.0,175.0,160.0,7.1,1.9,,,160.0,10.1,,,
2016-08-22,7.3,11.0,,0.1,,1620.0,1058.0,733.0,325.0,327.0,,0.2,,,150.0,4.2,,,
2016-08-22,7.54,22.0,,0.0,,750.0,432.0,222.0,210.0,110.0,6.2,,,,98.0,10.2,,,
2016-08-23,7.46,97.0,,0.0,,827.0,525.0,361.0,164.0,162.0,7.2,1.9,,,163.0,10.2,,,
2016-08-23,7.24,12.0,,0.2,,1580.0,1020.0,715.0,305.0,311.0,,0.2,,,147.0,4.2,,,
2016-08-23,7.2,21.0,,0.0,,780.0,428.0,214.0,214.0,125.0,6.0,,,,95.0,10.0,,,
2016-08-24,7.33,12.0,,0.2,,1610.0,1071.0,748.0,323.0,303.0,,0.2,,,150.0,4.2,,,
2016-08-24,7.27,20.0,,0.0,,715.0,420.0,210.0,210.0,117.0,6.2,,,,95.0,10.2,,,
2016-08-24,7.48,99.0,,0.0,,682.0,496.0,260.0,236.0,156.0,7.3,1.8,,,162.0,10.3,,,
2016-08-25,7.39,22.0,,0.0,,710.0,412.0,208.0,204.0,115.0,6.1,,,,98.0,10.1,,,
2016-08-25,7.38,11.0,,0.2,,1592.0,1080.0,750.0,330.0,312.0,,0.2,,,152.0,4.2,,,
2016-08-25,7.46,100.0,,0.0,,685.0,498.0,269.0,229.0,152.0,7.4,1.9,,,161.0,10.4,,,
2016-08-26,7.1,104.0,,0.0,,510.0,480.0,256.0,224.0,154.0,7.3,1.8,,,163.0,10.33,,,
2016-08-26,7.42,21.0,,0.0,,687.0,433.0,223.0,210.0,109.0,6.2,,,,100.0,10.2,,,
2016-08-26,7.26,12.0,,0.1,,1650.0,1050.0,721.0,329.0,285.0,,0.25,,,152.0,4.2,,,
2016-08-27,6.94,112.0,,0.0,,535.0,504.0,315.0,189.0,181.0,7.5,1.9,,,159.0,10.5,,,
2016-08-27,7.32,22.0,,0.0,,670.0,416.0,203.0,213.0,111.0,6.0,,,,93.0,10.0,,,
2016-08-27,7.68,12.0,,0.1,,1638.0,1079.0,756.0,323.0,316.0,,0.25,,,150.0,4.1,,,
2016-08-28,7.78,23.0,,0.0,,680.0,416.0,203.0,213.0,116.0,6.2,,,,95.0,10.2,,,
2016-08-28,7.44,110.0,,0.0,,788.0,502.0,309.0,193.0,180.0,7.4,2.2,,,162.0,10.4,,,
2016-08-28,7.96,12.0,,0.1,,1640.0,1080.0,756.0,323.0,316.0,,0.25,,,148.0,4.2,,,
2016-08-29,7.46,13.0,,0.2,,1668.0,1108.0,798.0,310.0,318.0,,0.2,,,150.0,4.1,,,
2016-08-29,7.44,110.0,,0.0,,788.0,498.0,302.0,196.0,180.0,7.4,2.2,,,162.0,10.4,,,
2016-08-29,7.35,23.0,,0.0,,678.0,410.0,212.0,198.0,116.0,6.2,,,,97.0,10.2,,,
2016-08-30,7.8,12.0,,0.1,,1650.0,1125.0,790.0,335.0,323.0,,0.2,,,146.0,4.1,,,
2016-08-30,7.42,118.0,,0.0,,735.0,470.0,315.0,155.0,173.0,7.8,2.6,,,166.0,10.8,,,
2016-08-30,7.53,24.0,,0.0,,672.0,412.0,210.0,212.0,113.0,6.1,,,,95.0,10.1,,,
2016-08-31,7.78,13.0,,0.5,,1605.0,1134.0,806.0,328.0,331.0,,0.2,,,151.0,4.2,,,
2016-08-31,7.84,103.0,,0.0,,949.0,483.0,298.0,185.0,173.0,7.9,2.8,,,163.0,10.9,,,
2016-08-31,7.75,34.0,,0.0,,709.0,424.0,269.0,155.0,188.0,6.1,,,,100.0,10.1,,,
2017-02-01,7.7,20.0,,0.8,,1070.0,244.0,148.0,96.0,314.0,6.8,,,,60.0,10.8,,,
2017-02-02,7.67,24.0,,0.2,,1030.0,252.0,156.0,96.0,307.0,6.9,,,,60.0,10.9,,,
2017-02-03,7.65,15.0,,0.1,,920.0,248.0,148.0,100.0,300.0,6.9,,,,65.0,10.9,,,
2017-02-04,7.7,19.0,,0.2,,985.0,256.0,156.0,100.0,307.0,6.8,,,,63.0,10.8,,,
2017-02-05,7.67,22.0,,0.1,,990.0,260.0,168.0,92.0,295.0,6.5,,,,65.0,10.5,,,
2017-02-06,7.57,27.0,,0.0,,910.0,248.0,152.0,96.0,300.0,6.9,,,,64.0,10.9,,,
2017-02-07,7.4,16.0,,0.0,,994.0,252.0,160.0,92.0,307.0,6.5,,,,67.0,10.5,,,
2017-02-08,7.52,15.0,,0.2,,1065.0,256.0,164.0,92.0,314.0,6.7,,,,65.0,10.7,,,
2017-02-09,7.5,28.0,,0.1,,950.0,252.0,164.0,88.0,293.0,6.9,,,,68.0,10.9,,,
2017-02-10,7.6,20.0,,0.1,,1100.0,256.0,156.0,100.0,278.0,6.6,,,,65.0,10.6,,,
2017-02-11,7.49,24.0,,0.2,,940.0,260.0,168.0,92.0,285.0,6.5,,,,69.0,10.5,,,
2017-02-12,7.65,23.0,,0.0,,960.0,248.0,148.0,100.0,280.0,6.3,,,,66.0,10.3,,,
2017-02-13,7.93,24.0,,0.0,,950.0,256.0,160.0,96.0,278.0,6.8,,,,70.0,10.8,,,
2017-02-14,7.64,16.0,,0.0,,1080.0,264.0,168.0,96.0,227.0,6.7,,,,68.0,10.7,,,
2017-02-15,7.23,22.0,,1.0,,1152.0,244.0,152.0,92.0,241.0,6.8,,,,70.0,10.8,,,
2017-02-16,7.54,31.0,,0.0,,1100.0,240.0,148.0,92.0,234.0,6.6,,,,66.0,10.6,,,
2017-02-17,7.75,30.0,,0.1,,1110.0,256.0,162.0,94.0,238.0,6.8,,,,65.0,10.8,,,
2017-02-18,7.54,26.0,,0.2,,1090.0,264.0,172.0,92.0,234.0,6.5,,,,64.0,105.0,,,
2017-02-19,7.45,24.0,,0.2,,1050.0,260.0,156.0,104.0,235.0,6.6,,,,65.0,10.6,,,
2017-02-20,7.37,27.0,,0.0,,1090.0,240.0,156.0,84.0,241.0,6.8,,,,60.0,10.8,,,
2017-02-21,7.47,30.0,,0.0,,1040.0,248.0,169.0,79.0,249.0,6.9,,,,69.0,10.9,,,
2017-02-22,7.49,34.0,,0.3,,980.0,256.0,164.0,92.0,293.0,6.7,,,,67.0,10.7,,,
2017-02-23,7.4,38.0,,0.0,,970.0,252.0,160.0,92.0,227.0,6.9,,,,62.0,10.9,,,
2017-02-24,7.5,22.0,,0.2,,995.0,265.0,173.0,92.0,254.0,6.5,,,,64.0,10.5,,,
2017-02-25,7.39,48.0,,0.5,,972.0,260.0,176.0,84.0,241.0,6.6,,,,61.0,10.6,,,
2017-02-26,7.7,20.0,,0.1,,1110.0,265.0,173.0,92.0,254.0,6.5,,,,64.0,10.5,,,
2017-02-27,7.27,22.0,,0.2,,1045.0,264.0,172.0,92.0,249.0,6.6,,,,65.0,10.6,,,
2017-02-28,7.9,39.0,,0.0,,1120.0,268.0,172.0,96.0,256.0,6.7,,,,63.0,10.7,,,
2017-03-01,7.94,32.0,,1.0,,1040.0,312.0,200.0,112.0,271.0,6.6,,,,60.0,10.6,,,
2017-03-01,7.8,24.0,,0.1,,1340.0,800.0,512.0,288.0,212.0,6.4,,,,130.0,10.4,,,
2017-03-02,8.2,27.0,,0.1,,1020.0,312.0,184.0,128.0,197.0,6.5,,,,58.0,10.5,,,
2017-03-02,7.85,21.0,,0.1,,1338.0,793.0,470.0,323.0,205.0,6.3,,,,129.0,10.3,,,
2017-03-03,7.8,29.0,,0.1,,1085.0,316.0,188.0,128.0,219.0,6.3,,,,68.0,10.3,,,
2017-03-03,8.1,17.0,,0.1,,1237.0,810.0,500.0,310.0,212.0,6.2,,,,120.0,10.2,,,
2017-03-04,7.61,31.0,,,,1004.0,332.0,192.0,140.0,227.0,6.5,,,,53.0,10.5,,,
2017-03-04,7.9,20.0,,,,1327.0,810.0,498.0,312.0,219.0,6.3,,,,120.0,10.3,,,
2017-03-05,7.8,30.0,,0.1,,1080.0,316.0,188.0,128.0,219.0,6.3,,,,68.0,10.3,,,
2017-03-05,7.87,18.0,,,,1342.0,834.0,510.0,324.0,220.0,6.2,,,,124.0,10.2,,,
2017-03-06,7.48,42.0,,,,995.0,280.0,144.0,136.0,256.0,6.4,,,,55.0,10.4,,,
2017-03-06,7.6,22.0,,0.1,,1292.0,824.0,408.0,416.0,212.0,6.0,,,,130.0,10.0,,,
2017-03-07,7.52,40.0,,0.1,,890.0,276.0,140.0,136.0,249.0,6.3,,,,54.0,10.3,,,
2017-03-07,7.84,17.0,,,,1370.0,818.0,521.0,297.0,234.0,6.0,,,,128.0,10.0,,,
2017-03-08,8.02,34.0,,0.2,,890.0,284.0,144.0,140.0,243.0,6.2,,,,54.0,10.2,,,
2017-03-08,8.0,18.0,,,,1540.0,824.0,508.0,316.0,219.0,6.1,,,,122.0,10.1,,,
2017-03-09,7.5,48.0,,0.3,,860.0,248.0,140.0,108.0,107.0,6.4,,,,56.0,10.4,,,
2017-03-09,7.9,17.0,,,,1692.0,1062.0,639.0,423.0,307.0,6.2,,,,120.0,10.2,,,
2017-03-10,7.9,44.0,,0.1,,820.0,256.0,144.0,112.0,205.0,6.7,,,,52.0,10.7,,,
2017-03-10,8.13,15.0,,,,1787.0,1092.0,660.0,432.0,314.0,6.5,,,,129.0,10.5,,,
2017-03-11,7.96,20.0,,,,1789.0,1131.0,669.0,462.0,322.0,6.4,,,,122.0,10.4,,,
2017-03-11,8.0,30.0,,,,810.0,252.0,140.0,112.0,212.0,6.6,,,,50.0,10.6,,,
2017-03-12,7.65,23.0,,,,960.0,248.0,148.0,100.0,280.0,6.3,,,,66.0,10.3,,,
2017-03-12,8.0,20.0,,0.1,,1502.0,756.0,429.0,327.0,216.0,6.3,,,,138.0,10.3,,,
2017-03-13,7.93,24.0,,,,950.0,256.0,160.0,96.0,278.0,6.8,,,,70.0,10.8,,,
2017-03-13,8.2,24.0,,0.2,,1492.0,779.0,480.0,299.0,227.0,6.2,,,,145.0,10.2,,,
2017-03-14,8.09,16.0,,0.1,,1721.0,1068.0,636.0,432.0,307.0,6.2,,,,124.0,10.2,,,
2017-03-14,7.93,34.0,,1.0,,998.0,260.0,152.0,108.0,219.0,6.4,,,,50.0,10.4,,,
2017-03-15,7.9,29.0,,0.1,,980.0,245.0,144.0,101.0,210.0,6.6,,,,54.0,10.6,,,
2017-03-15,8.1,19.0,,,,1620.0,794.0,450.0,344.0,234.0,6.2,,,,145.0,10.2,,,
2017-03-16,8.1,17.0,,,,1671.0,1098.0,640.0,458.0,314.0,6.3,,,,122.0,10.3,,,
2017-03-16,7.64,29.0,,0.5,,840.0,244.0,120.0,124.0,154.0,6.3,,,,50.0,10.3,,,
2017-03-17,8.03,17.0,,,,1772.0,1032.0,630.0,402.0,307.0,6.0,,,,125.0,10.0,,,
2017-03-17,8.0,22.0,,,,796.0,260.0,128.0,132.0,161.0,6.2,,,,53.0,10.2,,,
2017-03-18,7.9,21.0,,0.1,,784.0,256.0,124.0,132.0,168.0,6.5,,,,57.0,10.5,,,
2017-03-18,7.93,16.0,,,,1760.0,1026.0,620.0,406.0,300.0,6.1,,,,135.0,10.1,,,
2017-03-19,7.95,23.0,,0.1,,792.0,259.0,130.0,129.0,172.0,6.5,,,,63.0,10.6,,,
2017-03-19,7.8,17.0,,,,1690.0,1010.0,612.0,398.0,297.0,6.0,,,,134.0,10.0,,,
2017-03-20,7.89,18.0,,,,794.0,252.0,122.0,130.0,163.0,6.3,,,,50.0,10.3,,,
2017-03-20,8.12,14.0,,,,1690.0,1022.0,630.0,392.0,295.0,6.1,,,,130.0,10.1,,,
2017-03-21,7.8,19.0,,,,890.0,262.0,124.0,138.0,170.0,6.4,,,,52.0,10.4,,,
2017-03-21,7.92,14.0,,,,1650.0,1029.0,627.0,402.0,290.0,6.2,,,,134.0,10.2,,,
2017-03-22,7.84,34.0,,,,970.0,268.0,144.0,124.0,212.0,6.1,,,,52.0,10.1,,,
2017-03-22,8.0,20.0,,,,1610.0,1076.0,692.0,384.0,263.0,6.0,,,,130.0,10.0,,,
2017-03-23,7.8,15.0,,0.2,,979.0,269.0,125.0,144.0,271.0,6.5,,,,56.0,10.5,,,
2017-03-23,7.85,17.0,,0.1,,1480.0,970.0,635.0,335.0,260.0,6.3,,,,134.0,10.3,,,
2017-03-24,7.65,22.0,,,,967.0,268.0,144.0,124.0,180.0,6.5,,,,58.0,10.5,,,
2017-03-24,7.74,15.0,,0.1,,1597.0,992.0,664.0,328.0,249.0,6.4,,,,135.0,10.4,,,
2017-03-25,7.7,23.0,,0.1,,972.0,266.0,140.0,126.0,230.0,6.5,,,,57.0,10.5,,,
2017-03-25,7.7,16.0,,,,1582.0,990.0,670.0,320.0,248.0,6.3,,,,137.0,10.3,,,
2017-03-26,7.69,15.0,,,,1620.0,971.0,652.0,319.0,252.0,6.2,,,,130.0,10.2,,,
2017-03-26,7.84,25.0,,,,970.0,268.0,144.0,124.0,212.0,6.1,,,,52.0,10.1,,,
2017-03-27,7.9,27.0,,,,880.0,260.0,148.0,112.0,212.0,6.2,,,,56.0,10.2,,,
2017-03-27,8.13,24.0,,0.1,,1342.0,938.0,579.0,359.0,241.0,6.0,,,,140.0,10.0,,,
2017-03-28,7.6,16.0,,0.1,,1289.0,896.0,496.0,400.0,249.0,6.2,,,,142.0,10.2,,,
2017-03-28,7.5,22.0,,,,892.0,264.0,144.0,120.0,212.0,6.6,,,,59.0,10.6,,,
2017-03-29,7.8,23.0,,,,856.0,267.0,146.0,121.0,218.0,6.5,,,,56.0,10.5,,,
2017-03-29,7.82,15.0,,,,1192.0,910.0,580.0,330.0,252.0,6.3,,,,140.0,10.3,,,
2017-03-30,7.89,17.0,,,,1264.0,876.0,552.0,324.0,227.0,6.4,,,,138.0,10.4,,,
2017-03-30,8.0,18.0,,0.1,,840.0,260.0,140.0,120.0,219.0,6.3,,,,60.0,10.3,,,
2017-03-31,7.67,14.0,,,,1290.0,858.0,551.0,307.0,219.0,6.2,,,,130.0,10.2,,,
2017-03-31,7.69,18.0,,,,832.0,248.0,128.0,120.0,205.0,6.3,,,,52.0,10.3,,,
2017-06-01,8.0,25.0,,0.3,,1408.0,968.0,612.0,356.0,234.0,6.3,,,,246.0,10.3,,,
2017-06-01,7.64,23.0,,0.1,,978.0,260.0,156.0,104.0,241.0,6.9,,,,89.0,10.9,,,
2017-06-02,7.6,25.0,,0.2,,983.0,264.0,160.0,104.0,249.0,6.9,,,,87.0,10.9,,,
2017-06-02,8.02,30.0,,0.5,,1430.0,984.0,588.0,396.0,241.0,6.7,,,,239.0,10.7,,,
2017-06-03,8.0,24.0,,0.1,,959.0,268.0,164.0,104.0,256.0,6.6,,,,85.0,10.6,,,
2017-06-03,8.01,19.0,,0.1,,1518.0,992.0,596.0,396.0,249.0,6.4,,,,242.0,10.4,,,
2017-06-04,8.0,23.0,,0.2,,952.0,256.0,154.0,102.0,258.0,6.6,,,,88.0,106.0,,,
2017-06-04,8.05,17.0,,0.1,,1562.0,984.0,587.0,397.0,249.0,6.3,,,,244.0,10.3,,,
2017-06-05,7.9,22.0,,0.2,,940.0,252.0,152.0,100.0,260.0,6.5,,,,90.0,10.5,,,
2017-06-05,8.02,19.0,,0.1,,1310.0,980.0,572.0,408.0,240.0,6.7,,,,240.0,10.7,,,
2017-06-06,7.68,16.0,,0.2,,953.0,260.0,156.0,104.0,249.0,6.7,,,,82.0,10.37,,,
2017-06-06,7.9,16.0,,0.1,,1293.0,986.0,579.0,407.0,241.0,6.6,,,,235.0,10.6,,,
2017-06-07,7.72,23.0,,0.1,,1387.0,886.0,534.0,352.0,227.0,6.8,,,,224.0,10.8,,,
2017-06-07,7.75,16.0,,0.2,,920.0,252.0,144.0,108.0,241.0,6.9,,,,89.0,10.9,,,
2017-06-08,7.72,16.0,,0.2,,957.0,256.0,148.0,108.0,249.0,7.0,,,,90.0,11.0,,,
2017-06-08,7.73,18.0,,0.1,,1380.0,918.0,557.0,361.0,234.0,6.9,,,,219.0,10.9,,,
2017-06-09,7.7,21.0,,0.1,,968.0,260.0,148.0,112.0,241.0,7.2,,,,92.0,11.2,,,
2017-06-09,7.89,22.0,,0.1,,1410.0,851.0,526.0,325.0,227.0,7.0,,,,244.0,11.0,,,
2017-06-10,7.94,20.0,,0.1,,1360.0,852.0,528.0,324.0,219.0,6.8,,,,240.0,10.8,,,
2017-06-10,7.94,17.0,,0.1,,948.0,256.0,144.0,112.0,234.0,7.0,,,,87.0,11.0,,,
2017-06-11,7.9,24.0,,0.1,,1398.0,894.0,558.0,336.0,258.0,6.7,,,,242.0,10.7,,,
2017-06-11,7.82,18.0,,0.1,,998.0,254.0,142.0,112.0,265.0,6.9,,,,85.0,10.9,,,
2017-06-12,7.54,19.0,,0.2,,1052.0,252.0,140.0,112.0,271.0,7.0,,,,83.0,11.0,,,
2017-06-12,7.86,22.0,,0.1,,1380.0,884.0,540.0,344.0,256.0,6.7,,,,241.0,10.7,,,
2017-06-13,7.39,49.0,,0.2,,2250.0,272.0,160.0,112.0,840.0,7.5,,,,98.0,11.5,,,
2017-06-13,7.95,24.0,,0.1,,1408.0,916.0,548.0,368.0,246.0,6.9,,,,246.0,10.9,,,
2017-06-14,8.18,27.0,,0.1,,1462.0,928.0,556.0,372.0,234.0,7.2,,,,242.0,11.2,,,
2017-06-14,7.68,47.0,,0.1,,2980.0,260.0,144.0,116.0,840.0,7.6,,,,110.0,11.6,,,
2017-06-15,7.72,50.0,,0.1,,2840.0,248.0,149.0,99.0,842.0,7.5,,,,112.0,11.5,,,
2017-06-15,7.92,22.0,,0.1,,1480.0,942.0,551.0,391.0,233.0,6.5,,,,220.0,10.5,,,
2017-06-16,7.1,48.0,,0.2,,2390.0,252.0,152.0,100.0,753.0,7.0,,,,115.0,11.0,,,
2017-06-16,8.24,24.0,,0.5,,1565.0,916.0,548.0,368.0,197.0,6.8,,,,235.0,10.8,,,
2017-06-17,7.29,46.0,,0.2,,2310.0,250.0,149.0,101.0,790.0,7.2,,,,112.0,11.2,,,
2017-06-17,8.0,28.0,,0.2,,1520.0,920.0,530.0,390.0,200.0,6.9,,,,230.0,10.9,,,
2017-06-18,8.12,30.0,,0.2,,1542.0,932.0,542.0,390.0,202.0,6.9,,,,232.0,10.9,,,
2017-06-18,7.4,38.0,,0.1,,1950.0,252.0,152.0,100.0,665.0,7.1,,,,112.0,11.1,,,
2017-06-19,7.49,34.0,,0.1,,1680.0,256.0,156.0,100.0,527.0,6.9,,,,110.0,10.9,,,
2017-06-19,8.1,27.0,,0.1,,1760.0,1002.0,662.0,340.0,234.0,6.7,,,,230.0,10.7,,,
2017-06-20,8.29,30.0,,0.2,,1560.0,959.0,658.0,301.0,241.0,6.9,,,,219.0,10.9,,,
2017-06-20,8.09,16.0,,0.1,,1240.0,249.0,148.0,101.0,475.0,7.0,,,,125.0,11.0,,,
2017-06-21,7.86,28.0,,0.2,,1450.0,924.0,629.0,295.0,227.0,6.8,,,,210.0,10.8,,,
2017-06-21,7.56,15.0,,0.1,,1120.0,260.0,150.0,110.0,351.0,7.2,,,,120.0,11.2,,,
2017-06-22,7.9,17.0,,0.1,,1045.0,264.0,160.0,104.0,307.0,7.0,,,,115.0,11.0,,,
2017-06-22,7.98,30.0,,0.1,,1512.0,918.0,620.0,298.0,234.0,6.5,,,,214.0,10.5,,,
2017-06-23,7.38,20.0,,0.1,,985.0,248.0,152.0,96.0,293.0,7.0,,,,110.0,11.0,,,
2017-06-23,7.82,32.0,,0.1,,1575.0,969.0,648.0,321.0,241.0,7.2,,,,210.0,11.2,,,
2017-06-24,8.2,20.0,,0.2,,1026.0,240.0,140.0,100.0,300.0,7.3,,,,109.0,11.3,,,
2017-06-24,8.0,33.0,,0.3,,1433.0,940.0,600.0,340.0,234.0,7.0,,,,202.0,11.0,,,
2017-06-25,8.1,19.0,,0.1,,1085.0,242.0,142.0,100.0,295.0,7.2,,,,105.0,11.2,,,
2017-06-25,7.96,35.0,,0.3,,1458.0,952.0,618.0,334.0,232.0,7.0,,,,204.0,11.0,,,
2017-06-26,7.92,40.0,,0.1,,1540.0,932.0,593.0,339.0,241.0,6.9,,,,200.0,10.9,,,
2017-06-26,7.52,18.0,,0.1,,1105.0,244.0,144.0,100.0,285.0,7.2,,,,102.0,11.2,,,
2017-06-27,7.98,30.0,,0.1,,1398.0,925.0,638.0,287.0,234.0,6.8,,,,205.0,10.8,,,
2017-06-27,7.47,14.0,,0.2,,940.0,252.0,152.0,100.0,271.0,7.0,,,,98.0,11.0,,,
2017-06-28,7.69,35.0,,0.1,,1435.0,924.0,628.0,296.0,249.0,6.9,,,,198.0,10.9,,,
2017-06-28,7.73,20.0,,0.1,,974.0,256.0,152.0,104.0,256.0,6.8,,,,95.0,10.8,,,
2017-06-29,7.9,28.0,,0.1,,1490.0,878.0,590.0,288.0,234.0,6.7,,,,195.0,10.7,,,
2017-06-29,8.18,25.0,,0.1,,993.0,247.0,148.0,99.0,263.0,7.0,,,,98.0,11.0,,,
2017-06-30,7.59,32.0,,0.2,,1422.0,852.0,565.0,287.0,249.0,7.0,,,,182.0,11.0,,,
2017-06-30,7.95,20.0,,0.3,,958.0,251.0,148.0,103.0,256.0,7.2,,,,92.0,11.2,,,
2017-12-01,7.62,18.0,,0.6,,1290.0,674.0,369.0,305.0,303.0,6.7,,,,140.0,10.7,,,
2017-12-01,7.02,16.0,,0.1,,1840.0,1119.0,610.0,509.0,267.0,,0.2,,,189.0,4.0,,,
2017-12-01,7.61,42.0,,0.3,,2065.0,1213.0,665.0,548.0,360.0,,0.3,,,230.0,4.0,,,
2017-12-01,7.93,43.0,,0.1,,1490.0,543.0,314.0,229.0,411.0,6.5,,,,100.0,10.5,,,
2017-12-02,8.1,18.0,,0.1,,1449.0,692.0,387.0,305.0,310.0,6.8,,,,142.0,10.8,,,
2017-12-02,8.2,40.0,,0.2,,1690.0,528.0,300.0,228.0,404.0,6.8,,,,104.0,10.8,,,
2017-12-02,7.39,19.0,,0.2,,1887.0,1110.0,610.0,500.0,274.0,,0.2,,,182.0,4.0,,,
2017-12-02,7.9,55.0,,0.5,,2098.0,1186.0,636.0,550.0,364.0,,0.3,,,228.0,4.0,,,
2017-12-03,7.3,18.0,,0.3,,1840.0,1095.0,590.0,505.0,272.0,,0.2,,,178.0,4.0,,,
2017-12-03,7.85,53.0,,0.3,,2130.0,1198.0,650.0,548.0,366.0,,0.3,,,228.0,4.0,,,
2017-12-03,8.02,18.0,,0.1,,1430.0,674.0,370.0,304.0,312.0,7.0,,,,144.0,11.0,,,
2017-12-03,8.1,35.0,,0.1,,1520.0,532.0,302.0,230.0,402.0,6.9,,,,108.0,10.9,,,
2017-12-04,7.7,47.0,,0.3,,1982.0,1170.0,630.0,540.0,365.0,,0.3,,,220.0,4.0,,,
2017-12-04,7.99,24.0,,0.3,,1410.0,640.0,350.0,290.0,310.0,6.9,,,,137.0,10.9,,,
2017-12-04,8.01,30.0,,0.1,,1430.0,540.0,310.0,230.0,400.0,6.5,,,,110.0,10.5,,,
2017-12-04,7.53,18.0,,0.2,,1980.0,1070.0,580.0,490.0,275.0,,0.2,,,170.0,4.1,,,
2017-12-05,7.68,50.0,,0.3,,2018.0,1173.0,618.0,555.0,404.0,,0.3,,,230.0,4.0,,,
2017-12-05,7.92,23.0,,0.5,,1460.0,649.0,355.0,294.0,317.0,7.1,,,,142.0,11.1,,,
2017-12-05,8.01,23.0,,0.1,,1310.0,514.0,306.0,208.0,389.0,6.6,,,,110.0,10.6,,,
2017-12-05,7.42,16.0,,0.1,,2094.0,1081.0,583.0,498.0,281.0,,0.2,,,172.0,4.0,,,
2017-12-06,7.8,50.0,,0.2,,2200.0,1338.0,690.0,648.0,331.0,,0.2,,,234.0,4.0,,,
2017-12-06,8.07,20.0,,0.1,,1240.0,486.0,282.0,204.0,288.0,7.0,,,,112.0,11.0,,,
2017-12-06,8.01,30.0,,1.0,,1440.0,786.0,482.0,304.0,308.0,6.7,,,,132.0,10.7,,,
2017-12-06,7.46,17.0,,0.2,,1990.0,1220.0,661.0,559.0,303.0,,0.2,,,179.0,4.0,,,
2017-12-07,8.13,18.0,,0.1,,1370.0,481.0,273.0,208.0,303.0,6.5,,,,120.0,10.5,,,
2017-12-07,7.98,48.0,,0.3,,2290.0,1367.0,710.0,657.0,346.0,,0.2,,,240.0,4.1,,,
2017-12-07,8.12,29.0,,0.3,,1480.0,734.0,418.0,316.0,317.0,7.2,,,,148.0,11.2,,,
2017-12-07,7.7,16.0,,0.2,,2010.0,1223.0,663.0,560.0,295.0,,0.2,,,189.0,4.2,,,
2017-12-08,7.7,49.0,,0.1,,2230.0,1326.0,690.0,636.0,335.0,,0.3,,,238.0,4.0,,,
2017-12-08,7.75,16.0,,0.1,,1530.0,551.0,326.0,225.0,346.0,6.8,,,,105.0,10.8,,,
2017-12-08,8.28,33.0,,0.1,,1443.0,720.0,443.0,277.0,310.0,7.0,,,,144.0,11.0,,,
2017-12-08,7.73,17.0,,0.2,,2018.0,1187.0,619.0,568.0,288.0,,0.2,,,192.0,4.0,,,
2017-12-09,8.12,28.0,,0.2,,1392.0,680.0,412.0,268.0,312.0,7.0,,,,142.0,11.0,,,
2017-12-09,7.62,49.0,,0.1,,2210.0,1302.0,682.0,620.0,330.0,,0.3,,,226.0,4.0,,,
2017-12-09,7.4,18.0,,0.2,,1940.0,1193.0,619.0,574.0,289.0,,0.2,,,196.0,4.0,,,
2017-12-09,7.6,18.0,,0.1,,1640.0,640.0,350.0,290.0,370.0,6.9,,,,110.0,10.9,,,
2017-12-10,7.29,19.0,,0.2,,1967.0,1210.0,628.0,582.0,290.0,,0.2,,,194.0,4.0,,,
2017-12-10,7.8,26.0,,0.3,,1373.0,685.0,410.0,275.0,300.0,6.9,,,,140.0,10.9,,,
2017-12-10,7.89,52.0,,0.1,,2242.0,1340.0,698.0,642.0,335.0,,0.3,,,230.0,4.0,,,
2017-12-10,7.8,16.0,,0.1,,1740.0,660.0,365.0,295.0,374.0,6.9,,,,112.0,10.9,,,
2017-12-11,7.92,24.0,,0.3,,1398.0,680.0,390.0,290.0,302.0,7.0,,,,142.0,11.0,,,
2017-12-11,7.42,16.0,,0.2,,1994.0,1219.0,640.0,579.0,300.0,,0.2,,,198.0,4.0,,,
2017-12-11,7.92,54.0,,0.2,,2260.0,1363.0,710.0,653.0,332.0,,0.3,,,232.0,4.0,,,
2017-12-11,7.9,17.0,,0.1,,1780.0,682.0,372.0,310.0,400.0,6.8,,,,112.0,10.8,,,
2017-12-12,7.7,55.0,,0.3,,2240.0,1410.0,720.0,690.0,340.0,,0.3,,,242.0,4.1,,,
2017-12-12,7.49,17.0,,0.2,,2029.0,1354.0,743.0,611.0,318.0,,0.3,,,200.0,4.1,,,
2017-12-12,7.87,24.0,,0.1,,1208.0,640.0,390.0,250.0,253.0,6.9,,,,146.0,10.9,,,
2017-12-12,7.92,19.0,,0.1,,1890.0,689.0,360.0,329.0,412.0,6.9,,,,113.0,10.9,,,
2017-12-13,7.82,25.0,,0.1,,1187.0,643.0,390.0,253.0,243.0,7.1,,,,142.0,11.1,,,
2017-12-13,8.02,17.0,,0.1,,1920.0,554.0,326.0,228.0,407.0,6.8,,,,110.0,10.8,,,
2017-12-13,7.3,16.0,,0.2,,1962.0,1318.0,694.0,624.0,321.0,,0.3,,,195.0,4.0,,,
2017-12-13,7.56,56.0,,0.1,,2293.0,1520.0,770.0,750.0,335.0,,0.3,,,243.0,4.2,,,
2017-12-14,8.09,22.0,,0.1,,1120.0,608.0,367.0,241.0,228.0,7.0,,,,148.0,11.0,,,
2017-12-14,7.63,15.0,,0.2,,1893.0,1322.0,743.0,579.0,328.0,,0.2,,,198.0,4.0,,,
2017-12-14,7.68,56.0,,0.1,,2118.0,1623.0,769.0,854.0,321.0,,0.3,,,247.0,4.0,,,
2017-12-14,8.12,18.0,,0.1,,1906.0,612.0,448.0,164.0,549.0,6.9,,,,113.0,10.9,,,
2017-12-15,8.01,19.0,,0.1,,1896.0,685.0,396.0,289.0,542.0,6.6,,,,103.0,10.6,,,
2017-12-15,7.16,17.0,,0.3,,1973.0,1334.0,722.0,612.0,335.0,,0.2,,,190.0,4.0,,,
2017-12-15,7.65,54.0,,0.1,,2010.0,1408.0,751.0,657.0,300.0,,0.3,,,239.0,4.0,,,
2017-12-15,8.0,23.0,,0.4,,1109.0,628.0,354.0,274.0,243.0,7.0,,,,146.0,11.0,,,
2017-12-16,7.4,40.0,,0.1,,2096.0,1409.0,752.0,657.0,300.0,,0.3,,,230.0,4.0,,,
2017-12-16,7.32,17.0,,0.5,,1932.0,1340.0,729.0,611.0,321.0,,0.2,,,187.0,4.0,,,
2017-12-16,8.13,18.0,,0.1,,1860.0,641.0,384.0,257.0,521.0,6.9,,,,109.0,10.9,,,
2017-12-16,8.1,24.0,,0.1,,1092.0,613.0,348.0,265.0,238.0,6.9,,,,135.0,10.9,,,
2017-12-17,7.2,18.0,,0.2,,2073.0,1390.0,752.0,638.0,324.0,,0.2,,,201.0,4.0,,,
