Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2017-12-17,7.32,42.0,,0.3,,2110.0,1428.0,763.0,665.0,307.0,,0.3,,,232.0,4.0,,,
2017-12-17,8.08,23.0,,0.1,,1070.0,604.0,334.0,270.0,235.0,6.9,,,,134.0,10.9,,,
2017-12-17,8.0,17.0,,0.1,,1890.0,680.0,392.0,288.0,520.0,6.9,,,,110.0,10.9,,,
2017-12-18,7.62,50.0,,0.2,,2269.0,1490.0,780.0,710.0,331.0,,0.3,,,237.0,4.0,,,
2017-12-18,7.64,18.0,,0.1,,2012.0,710.0,402.0,308.0,490.0,6.7,,,,110.0,10.7,,,
2017-12-18,7.32,17.0,,0.2,,2090.0,1410.0,790.0,620.0,325.0,,0.2,,,200.0,4.0,,,
2017-12-18,7.9,24.0,,0.2,,1118.0,632.0,372.0,260.0,232.0,6.8,,,,142.0,10.8,,,
2017-12-19,7.75,22.0,,0.3,,1033.0,618.0,370.0,248.0,214.0,6.9,,,,140.0,10.9,,,
2017-12-19,7.25,17.0,,0.1,,2110.0,1424.0,755.0,669.0,328.0,,0.2,,,203.0,4.0,,,
2017-12-19,7.69,18.0,,0.1,,2060.0,714.0,416.0,298.0,521.0,6.8,,,,107.0,10.8,,,
2017-12-19,7.38,52.0,,0.6,,2230.0,1418.0,738.0,680.0,335.0,,0.4,,,240.0,4.1,,,
2017-12-20,8.1,26.0,,0.2,,1142.0,639.0,363.0,276.0,230.0,6.9,,,,133.0,10.9,,,
2017-12-20,7.57,53.0,,0.2,,2282.0,1400.0,721.0,679.0,350.0,,0.4,,,230.0,4.0,,,
2017-12-20,7.29,16.0,,0.1,,2153.0,1387.0,732.0,655.0,331.0,,0.3,,,207.0,4.0,,,
2017-12-20,7.8,18.0,,0.1,,2074.0,724.0,390.0,334.0,540.0,6.6,,,,110.0,10.6,,,
2017-12-21,7.12,19.0,,0.1,,2143.0,1410.0,689.0,721.0,337.0,,0.3,,,210.0,4.0,,,
2017-12-21,7.56,16.0,,0.1,,2096.0,730.0,392.0,338.0,542.0,6.7,,,,115.0,10.7,,,
2017-12-21,7.39,54.0,,0.2,,2290.0,1412.0,730.0,682.0,357.0,,0.4,,,233.0,4.0,,,
2017-12-21,8.12,25.0,,0.2,,1169.0,640.0,369.0,271.0,224.0,7.0,,,,130.0,11.0,,,
2017-12-22,7.18,15.0,,0.1,,2260.0,1457.0,747.0,710.0,364.0,,0.3,,,218.0,4.0,,,
2017-12-22,7.57,57.0,,0.1,,2276.0,1452.0,744.0,708.0,378.0,,0.4,,,244.0,4.0,,,
2017-12-22,8.08,24.0,,0.1,,1180.0,682.0,370.0,312.0,257.0,6.8,,,,134.0,10.8,,,
2017-12-22,7.52,16.0,,0.1,,2160.0,714.0,388.0,326.0,528.0,6.5,,,,118.0,10.5,,,
2017-12-23,7.53,18.0,,0.1,,2219.0,809.0,445.0,364.0,542.0,6.7,,,,120.0,10.7,,,
2017-12-23,7.18,16.0,,0.1,,2140.0,1416.0,734.0,682.0,357.0,,0.3,,,220.0,4.0,,,
2017-12-23,7.4,60.0,,0.2,,2450.0,1445.0,759.0,686.0,382.0,,0.4,,,250.0,4.0,,,
2017-12-23,8.12,26.0,,0.2,,1240.0,755.0,416.0,339.0,278.0,7.0,,,,144.0,11.0,,,
2017-12-24,7.33,56.0,,0.1,,2410.0,1587.0,853.0,734.0,385.0,,0.4,,,239.0,4.0,,,
2017-12-24,7.65,17.0,,0.1,,2170.0,780.0,425.0,355.0,525.0,6.8,,,,122.0,10.8,,,
2017-12-24,7.09,17.0,,0.1,,2180.0,1430.0,748.0,682.0,359.0,,0.3,,,222.0,4.0,,,
2017-12-24,8.1,27.0,,0.2,,1253.0,773.0,429.0,344.0,278.0,6.8,,,,142.0,10.8,,,
2017-12-25,7.26,58.0,,0.1,,2430.0,1598.0,862.0,736.0,385.0,,0.4,,,240.0,4.1,,,
2017-12-25,7.64,16.0,,0.2,,1980.0,730.0,404.0,326.0,499.0,6.8,,,,124.0,10.8,,,
2017-12-25,8.03,21.0,,0.3,,1271.0,700.0,380.0,320.0,235.0,7.1,,,,148.0,11.1,,,
2017-12-25,7.1,18.0,,0.1,,2330.0,1542.0,845.0,697.0,364.0,,0.3,,,226.0,4.0,,,
2017-12-26,7.92,18.0,,0.1,,2393.0,785.0,470.0,315.0,507.0,6.7,,,,117.0,10.7,,,
2017-12-26,7.6,56.0,,0.1,,2480.0,1630.0,868.0,762.0,378.0,,0.4,,,248.0,4.0,,,
2017-12-26,8.1,22.0,,0.5,,1375.0,790.0,472.0,318.0,250.0,7.0,,,,130.0,11.0,,,
2017-12-26,7.42,18.0,,0.1,,2410.0,1663.0,882.0,781.0,392.0,,0.3,,,229.0,4.0,,,
2017-12-27,7.32,50.0,,0.1,,2610.0,1650.0,870.0,780.0,395.0,,0.3,,,265.0,4.0,,,
2017-12-27,7.49,18.0,,0.1,,2480.0,777.0,479.0,298.0,492.0,6.7,,,,139.0,10.7,,,
2017-12-27,7.12,18.0,,0.1,,2450.0,1630.0,840.0,790.0,400.0,,0.3,,,220.0,4.0,,,
2017-12-27,7.9,23.0,,0.2,,1530.0,750.0,460.0,290.0,270.0,7.1,,,,140.0,11.1,,,
2017-12-28,7.42,57.0,,0.1,,2690.0,1672.0,853.0,819.0,371.0,,0.3,,,250.0,4.0,,,
2017-12-28,7.7,16.0,,0.1,,2360.0,907.0,538.0,369.0,499.0,6.7,,,,125.0,10.7,,,
2017-12-28,7.12,15.0,,0.1,,2464.0,1758.0,942.0,816.0,400.0,,0.3,,,239.0,4.0,,,
2017-12-28,7.92,21.0,,0.2,,1462.0,819.0,490.0,329.0,257.0,6.9,,,,132.0,10.9,,,
2017-12-29,7.83,17.0,,0.1,,1363.0,762.0,472.0,290.0,250.0,7.0,,,,134.0,11.0,,,
2017-12-29,7.6,16.0,,0.1,,2443.0,1643.0,874.0,769.0,378.0,,0.3,,,224.0,4.0,,,
2017-12-29,8.12,16.0,,0.1,,2190.0,794.0,458.0,336.0,521.0,6.5,,,,120.0,10.5,,,
2017-12-29,7.5,50.0,,0.1,,2583.0,1638.0,858.0,780.0,392.0,,0.3,,,237.0,4.1,,,
2017-12-30,7.69,69.0,,0.2,,2670.0,1660.0,880.0,780.0,350.0,,0.3,,,248.0,4.0,,,
2017-12-30,8.02,18.0,,0.2,,1790.0,692.0,402.0,290.0,420.0,6.7,,,,129.0,10.7,,,
2017-12-30,8.02,19.0,,0.1,,1350.0,772.0,480.0,292.0,242.0,6.9,,,,132.0,10.9,,,
2017-12-30,7.52,17.0,,0.1,,2450.0,1653.0,890.0,763.0,372.0,,0.3,,,228.0,4.0,,,
2017-12-31,7.73,67.0,,0.2,,2693.0,1679.0,893.0,786.0,352.0,,0.3,,,252.0,4.1,,,
2017-12-31,7.98,17.0,,0.1,,1750.0,680.0,396.0,284.0,418.0,6.6,,,,125.0,10.6,,,
2017-12-31,7.42,16.0,,0.1,,2469.0,1669.0,893.0,776.0,370.0,,0.3,,,226.0,4.0,,,
2017-12-31,8.0,17.0,,0.1,,1372.0,760.0,453.0,307.0,248.0,7.0,,,,130.0,11.0,,,
2018-03-01,7.38,16.0,,0.1,,1825.0,1151.0,608.0,543.0,267.0,,0.2,,,159.0,4.0,,,
2018-03-01,8.2,20.0,,0.1,,1840.0,1146.0,620.0,526.0,339.0,6.9,,,,155.0,10.9,,,
2018-03-01,7.38,18.0,,0.1,,1457.0,604.0,355.0,249.0,252.0,6.9,,,,125.0,10.9,,,
2018-03-01,7.62,37.0,,0.1,,1716.0,1012.0,567.0,445.0,252.0,,0.2,,,158.0,4.0,,,
2018-03-02,7.5,34.0,,0.1,,1702.0,1002.0,560.0,442.0,282.0,,0.2,,,160.0,4.0,,,
2018-03-02,7.4,14.0,,0.1,,1809.0,1138.0,600.0,538.0,265.0,,0.2,,,158.0,4.0,,,
2018-03-02,8.18,18.0,,0.1,,1820.0,1120.0,612.0,508.0,339.0,6.9,,,,156.0,10.9,,,
2018-03-02,7.48,17.0,,0.1,,1480.0,630.0,372.0,258.0,262.0,6.8,,,,132.0,10.8,,,
2018-03-03,8.23,17.0,,0.3,,1730.0,1016.0,563.0,453.0,346.0,6.8,,,,160.0,10.8,,,
2018-03-03,7.2,18.0,,0.1,,1832.0,1179.0,653.0,526.0,317.0,,0.2,,,155.0,4.0,,,
2018-03-03,7.5,16.0,,0.2,,1520.0,673.0,384.0,289.0,274.0,6.9,,,,140.0,10.9,,,
2018-03-03,7.54,49.0,,0.1,,1593.0,918.0,526.0,392.0,303.0,,0.2,,,158.0,4.0,,,
2018-03-04,8.2,16.0,,0.3,,1710.0,1004.0,560.0,444.0,348.0,6.9,,,,158.0,10.9,,,
2018-03-04,7.6,20.0,,0.1,,1550.0,680.0,390.0,290.0,268.0,7.0,,,,142.0,11.0,,,
2018-03-04,7.42,48.0,,0.1,,1573.0,903.0,520.0,383.0,305.0,,0.2,,,169.0,4.0,,,
2018-03-04,7.43,17.0,,0.2,,1804.0,1160.0,645.0,515.0,315.0,,0.2,,,154.0,4.0,,,
2018-03-05,7.34,50.0,,0.1,,1653.0,938.0,508.0,430.0,238.0,,0.2,,,166.0,4.0,,,
2018-03-05,7.5,24.0,,0.1,,1530.0,650.0,359.0,291.0,265.0,7.2,,,,139.0,11.2,,,
2018-03-05,7.62,18.0,,0.1,,1763.0,1084.0,580.0,504.0,250.0,,0.2,,,153.0,4.0,,,
2018-03-05,8.2,22.0,,0.1,,1709.0,1063.0,566.0,497.0,320.0,6.7,,,,154.0,10.7,,,
2018-03-06,7.62,22.0,,0.1,,1470.0,661.0,367.0,294.0,267.0,6.7,,,,146.0,10.7,,,
2018-03-06,7.28,52.0,,0.1,,1520.0,910.0,490.0,420.0,236.0,,0.2,,,164.0,4.0,,,
2018-03-06,7.5,14.0,,0.2,,1740.0,1080.0,576.0,504.0,247.0,,0.2,,,159.0,4.2,,,
2018-03-06,8.1,21.0,,0.1,,1702.0,1059.0,564.0,495.0,319.0,6.9,,,,150.0,10.9,,,
2018-03-07,7.48,59.0,,0.1,,1486.0,902.0,486.0,416.0,245.0,,0.2,,,170.0,4.0,,,
2018-03-07,7.6,25.0,,0.1,,1340.0,653.0,363.0,290.0,259.0,7.0,,,,133.0,11.0,,,
2018-03-07,8.0,18.0,,0.1,,1740.0,1032.0,534.0,498.0,310.0,6.8,,,,150.0,10.8,,,
2018-03-07,7.53,18.0,,0.1,,1750.0,1030.0,540.0,490.0,250.0,,0.2,,,159.0,4.0,,,
2018-03-08,7.39,52.0,,0.1,,1573.0,910.0,490.0,420.0,274.0,,0.2,,,169.0,4.0,,,
2018-03-08,7.6,15.0,,0.1,,1720.0,1070.0,559.0,511.0,267.0,,0.2,,,158.0,4.0,,,
2018-03-08,7.48,20.0,,0.1,,1170.0,645.0,355.0,290.0,252.0,6.9,,,,120.0,10.9,,,
2018-03-08,8.1,18.0,,0.1,,1670.0,1016.0,530.0,486.0,303.0,6.8,,,,148.0,10.8,,,
2018-03-09,8.002,15.0,,0.1,,1460.0,978.0,520.0,458.0,288.0,6.7,,,,139.0,10.7,,,
2018-03-09,7.68,48.0,,0.1,,1533.0,918.0,502.0,416.0,281.0,,0.2,,,156.0,4.0,,,
2018-03-09,7.54,15.0,,0.2,,1673.0,1061.0,551.0,510.0,259.0,,0.2,,,148.0,4.0,,,
2018-03-09,7.38,17.0,,0.1,,1228.0,653.0,363.0,290.0,267.0,6.9,,,,115.0,10.9,,,
2018-03-10,8.22,16.0,,0.1,,1460.0,1004.0,557.0,447.0,298.0,6.8,,,,148.0,10.8,,,
2018-03-10,7.38,18.0,,0.2,,1650.0,1040.0,540.0,500.0,252.0,,0.2,,,173.0,4.1,,,
2018-03-10,7.9,58.0,,0.1,,1580.0,934.0,514.0,420.0,288.0,,0.2,,,169.0,4.0,,,
2018-03-10,7.76,18.0,,0.1,,1220.0,649.0,359.0,290.0,259.0,6.9,,,,139.0,10.9,,,
2018-03-11,7.29,17.0,,0.1,,1673.0,1053.0,543.0,510.0,250.0,,0.2,,,172.0,4.0,,,
2018-03-11,7.74,17.0,,0.1,,1250.0,630.0,345.0,285.0,238.0,6.8,,,,135.0,10.8,,,
2018-03-11,7.82,62.0,,0.1,,1842.0,1044.0,551.0,493.0,278.0,,0.2,,,162.0,4.0,,,
2018-03-11,8.2,15.0,,0.1,,1438.0,990.0,540.0,450.0,294.0,6.8,,,,150.0,10.8,,,
2018-03-12,7.7,17.0,,0.1,,1270.0,604.0,355.0,249.0,231.0,6.7,,,,132.0,10.7,,,
2018-03-12,7.78,60.0,,0.1,,1829.0,1020.0,548.0,472.0,274.0,,0.2,,,159.0,4.0,,,
2018-03-12,7.4,14.0,,0.2,,1830.0,1049.0,563.0,486.0,257.0,,0.2,,,164.0,4.0,,,
2018-03-12,8.1,18.0,,0.1,,1538.0,865.0,469.0,396.0,288.0,6.9,,,,144.0,10.9,,,
2018-03-13,8.07,24.0,,0.2,,1540.0,873.0,481.0,392.0,295.0,6.9,,,,148.0,10.9,,,
2018-03-13,7.62,59.0,,0.1,,1653.0,1084.0,580.0,504.0,288.0,,0.2,,,162.0,4.0,,,
2018-03-13,7.48,14.0,,0.2,,1620.0,1016.0,551.0,465.0,252.0,,0.2,,,155.0,4.0,,,
2018-03-13,7.33,19.0,,0.1,,1250.0,608.0,363.0,245.0,238.0,6.7,,,,128.0,10.7,,,
2018-03-14,7.52,15.0,,0.1,,1340.0,571.0,335.0,236.0,231.0,6.7,,,,132.0,10.7,,,
2018-03-14,7.72,23.0,,0.2,,1435.0,877.0,436.0,441.0,303.0,6.9,,,,159.0,10.9,,,
2018-03-14,7.3,15.0,,0.2,,1843.0,1053.0,567.0,486.0,274.0,,0.2,,,148.0,4.0,,,
2018-03-15,7.78,17.0,,0.1,,1420.0,604.0,355.0,249.0,259.0,6.8,,,,136.0,10.8,,,
2018-03-15,7.59,24.0,,0.1,,1690.0,1077.0,571.0,506.0,288.0,7.0,,,,150.0,11.0,,,
2018-03-15,7.48,16.0,,0.2,,2080.0,1239.0,670.0,569.0,329.0,,0.2,,,163.0,4.0,,,
2018-03-16,7.89,17.0,,0.1,,1400.0,824.0,461.0,363.0,281.0,6.9,,,,150.0,10.9,,,
2018-03-16,7.59,16.0,,0.1,,1372.0,616.0,343.0,273.0,274.0,6.7,,,,127.0,10.7,,,
2018-03-16,7.53,19.0,,0.1,,2214.0,1354.0,710.0,644.0,335.0,,0.2,,,179.0,4.0,,,
2018-03-17,7.53,16.0,,0.1,,1390.0,588.0,326.0,262.0,267.0,6.9,,,,132.0,10.9,,,
2018-03-17,7.4,19.0,,0.1,,2083.0,1293.0,680.0,613.0,310.0,,0.2,,,205.0,4.0,,,
2018-03-17,7.9,17.0,,0.1,,1330.0,787.0,445.0,342.0,273.0,6.8,,,,153.0,10.8,,,
2018-03-18,7.48,17.0,,0.1,,2120.0,1326.0,685.0,641.0,317.0,,0.2,,,204.0,4.1,,,
2018-03-18,7.82,18.0,,0.1,,1322.0,780.0,440.0,340.0,274.0,6.9,,,,152.0,10.9,,,
2018-03-18,7.62,17.0,,0.1,,1540.0,610.0,340.0,270.0,280.0,6.8,,,,128.0,10.8,,,
2018-03-19,7.72,17.0,,0.1,,1688.0,680.0,369.0,311.0,310.0,6.8,,,,130.0,10.8,,,
2018-03-19,7.9,19.0,,0.1,,1283.0,740.0,410.0,330.0,270.0,6.9,,,,153.0,10.9,,,
2018-03-19,7.29,20.0,,0.1,,2091.0,1265.0,690.0,575.0,288.0,,0.2,,,216.0,4.0,,,
2018-03-20,7.68,18.0,,0.1,,1702.0,661.0,355.0,306.0,303.0,6.5,,,,138.0,10.5,,,
2018-03-20,7.81,15.0,,0.1,,1215.0,677.0,384.0,293.0,216.0,6.7,,,,156.0,10.7,,,
2018-03-20,7.56,19.0,,0.1,,1823.0,1200.0,602.0,598.0,315.0,,0.2,,,230.0,4.0,,,
2018-03-21,7.7,18.0,,0.1,,1620.0,653.0,347.0,306.0,295.0,6.9,,,,125.0,10.9,,,
2018-03-21,8.0,18.0,,0.1,,1190.0,673.0,367.0,306.0,203.0,6.8,,,,145.0,10.8,,,
2018-03-21,7.46,17.0,,0.2,,1860.0,1173.0,600.0,573.0,306.0,,0.2,,,230.0,4.0,,,
2018-03-22,7.68,14.0,,0.1,,1502.0,632.0,332.0,300.0,288.0,6.5,,,,120.0,10.5,,,
2018-03-22,8.06,16.0,,0.1,,1260.0,676.0,376.0,300.0,238.0,6.8,,,,146.0,10.8,,,
2018-03-22,7.58,15.0,,0.1,,1720.0,1090.0,568.0,522.0,300.0,,0.2,,,239.0,4.0,,,
2018-03-23,7.65,14.0,,0.1,,1683.0,652.0,356.0,296.0,303.0,6.7,,,,129.0,10.7,,,
2018-03-23,7.38,15.0,,0.2,,1695.0,1098.0,570.0,528.0,288.0,,0.2,,,224.0,4.0,,,
2018-03-23,8.0,16.0,,0.1,,1269.0,680.0,392.0,288.0,245.0,6.5,,,,140.0,10.5,,,
2018-03-24,7.3,13.0,,0.5,,1610.0,1024.0,536.0,488.0,281.0,,0.2,,,225.0,4.0,,,
2018-03-24,7.9,14.0,,0.1,,1370.0,696.0,400.0,296.0,252.0,6.8,,,,144.0,10.8,,,
2018-03-24,7.83,14.0,,0.1,,1670.0,648.0,352.0,296.0,295.0,6.6,,,,122.0,10.6,,,
2018-03-25,7.92,13.0,,0.1,,1340.0,680.0,390.0,290.0,248.0,6.7,,,,142.0,10.7,,,
2018-03-25,7.88,14.0,,0.1,,1676.0,650.0,354.0,294.0,292.0,6.7,,,,124.0,10.7,,,
2018-03-25,7.39,14.0,,0.1,,1592.0,1010.0,530.0,480.0,282.0,,0.2,,,215.0,4.0,,,
2018-03-26,7.62,16.0,,0.3,,1622.0,1033.0,543.0,490.0,280.0,,0.2,,,210.0,4.0,,,
2018-03-26,8.02,16.0,,0.1,,1390.0,710.0,410.0,300.0,256.0,6.9,,,,148.0,10.9,,,
2018-03-26,7.9,15.0,,0.1,,1680.0,640.0,350.0,290.0,290.0,6.7,,,,120.0,10.7,,,
2018-03-27,7.28,20.0,,0.2,,1632.0,1036.0,552.0,484.0,274.0,,0.2,,,213.0,4.0,,,
2018-03-27,7.68,17.0,,0.1,,1469.0,743.0,440.0,303.0,280.0,6.9,,,,144.0,10.9,,,
2018-03-27,7.2,17.0,,0.1,,1539.0,604.0,332.0,272.0,295.0,6.5,,,,122.0,10.5,,,
2018-03-28,7.67,16.0,,0.1,,1530.0,628.0,352.0,276.0,310.0,6.7,,,,120.0,10.7,,,
2018-03-28,7.81,16.0,,0.1,,1460.0,816.0,420.0,396.0,268.0,6.9,,,,142.0,10.9,,,
2018-03-28,7.53,18.0,,0.1,,1689.0,1024.0,548.0,476.0,267.0,,0.2,,,214.0,4.1,,,
2018-03-29,7.68,17.0,,0.1,,1560.0,620.0,343.0,277.0,312.0,6.8,,,,125.0,10.8,,,
2018-03-29,7.48,17.0,,0.1,,1660.0,1013.0,540.0,473.0,265.0,,0.2,,,210.0,4.0,,,
2018-03-29,7.83,17.0,,0.2,,1480.0,840.0,433.0,407.0,287.0,6.7,,,,149.0,10.7,,,
2018-03-30,7.72,18.0,,0.1,,1410.0,540.0,330.0,210.0,240.0,6.8,,,,120.0,10.8,,,
2018-03-30,8.02,18.0,,0.2,,1570.0,880.0,453.0,427.0,289.0,6.5,,,,150.0,10.5,,,
2018-03-30,7.62,16.0,,0.1,,1640.0,1000.0,535.0,465.0,260.0,,0.2,,,193.0,4.0,,,
2018-03-31,7.67,13.0,,0.1,,1583.0,973.0,540.0,433.0,253.0,,0.2,,,183.0,4.0,,,
2018-03-31,7.98,19.0,,0.1,,1520.0,890.0,502.0,388.0,320.0,6.9,,,,150.0,10.9,,,
2018-03-31,7.6,18.0,,0.1,,1250.0,508.0,333.0,175.0,214.0,6.7,,,,118.0,10.7,,,
2018-04-01,7.7,14.0,,0.1,,1568.0,950.0,528.0,422.0,248.0,,0.2,,,190.0,4.0,,,
2018-04-01,7.9,18.0,,0.1,,1587.0,980.0,513.0,467.0,326.0,6.5,,,,140.0,10.5,,,
2018-04-02,7.78,15.0,,0.1,,1543.0,936.0,516.0,420.0,245.0,,0.2,,,188.0,4.0,,,
2018-04-02,7.93,17.0,,0.1,,1493.0,924.0,508.0,416.0,324.0,6.5,,,,138.0,10.5,,,
2018-04-03,7.62,17.0,,0.1,,1539.0,922.0,498.0,424.0,296.0,,0.2,,,176.0,4.1,,,
2018-04-03,8.0,18.0,,0.1,,1548.0,939.0,523.0,416.0,338.0,6.5,,,,153.0,10.5,,,
2018-04-04,7.83,14.0,,0.1,,1450.0,912.0,492.0,420.0,331.0,6.5,,,,140.0,10.5,,,
2018-04-04,7.44,17.0,,0.1,,1630.0,928.0,512.0,416.0,267.0,,0.2,,,162.0,4.0,,,
2018-04-05,7.6,15.0,,0.1,,1622.0,922.0,492.0,430.0,273.0,,0.2,,,158.0,4.0,,,
2018-04-05,8.0,17.0,,0.1,,1325.0,729.0,389.0,340.0,288.0,6.8,,,,137.0,10.8,,,
2018-04-06,7.96,18.0,,0.1,,1290.0,680.0,360.0,320.0,267.0,6.7,,,,130.0,10.7,,,
2018-04-06,7.48,14.0,,0.1,,1633.0,952.0,516.0,436.0,281.0,,0.2,,,155.0,4.0,,,
2018-04-07,8.09,18.0,,0.1,,1165.0,624.0,328.0,296.0,259.0,6.5,,,,132.0,10.5,,,
2018-04-07,7.3,16.0,,0.1,,1654.0,980.0,516.0,464.0,231.0,,0.2,,,152.0,4.0,,,
2018-04-08,8.1,17.0,,0.1,,1184.0,640.0,339.0,301.0,259.0,6.6,,,,130.0,10.6,,,
2018-04-08,7.5,15.0,,0.1,,1585.0,963.0,504.0,459.0,232.0,,0.2,,,150.0,4.0,,,
2018-04-09,7.3,14.0,,0.1,,1749.0,1070.0,577.0,493.0,288.0,,0.2,,,158.0,4.0,,,
2018-04-09,7.92,14.0,,0.1,,1140.0,650.0,342.0,308.0,245.0,6.8,,,,148.0,10.8,,,
2018-04-10,7.82,15.0,,0.1,,1080.0,620.0,320.0,300.0,228.0,6.7,,,,142.0,10.7,,,
2018-04-10,7.68,16.0,,0.1,,1643.0,1036.0,553.0,483.0,282.0,,0.2,,,153.0,4.0,,,
2018-04-11,7.69,16.0,,0.1,,984.0,537.0,312.0,225.0,210.0,6.8,,,,138.0,10.8,,,
2018-04-11,7.29,15.0,,0.1,,1640.0,1012.0,543.0,469.0,282.0,,0.2,,,152.0,4.0,,,
2018-04-12,7.7,16.0,,0.1,,993.0,480.0,272.0,208.0,181.0,7.0,,,,138.0,10.0,,,
2018-04-12,7.4,14.0,,0.1,,1789.0,1259.0,690.0,569.0,282.0,,0.2,,,159.0,4.0,,,
2018-04-12,8.0,12.0,,0.1,,482.0,240.0,145.0,95.0,80.0,,0.1,,,58.0,3.0,,,
2018-04-13,8.07,14.0,,0.1,,473.0,279.0,154.0,125.0,58.0,,0.1,,,49.0,3.5,,,
2018-04-13,7.38,14.0,,0.1,,1715.0,1065.0,545.0,520.0,304.0,,0.2,,,162.0,4.0,,,
2018-04-13,7.73,15.0,,0.1,,1020.0,495.0,279.0,216.0,183.0,7.0,,,,139.0,10.0,,,
2018-04-14,7.22,14.0,,0.1,,1743.0,1048.0,562.0,486.0,320.0,,0.2,,,157.0,4.0,,,
2018-04-14,8.05,18.0,,0.1,,568.0,312.0,174.0,138.0,87.0,,0.1,,,52.0,3.4,,,
2018-04-14,7.36,15.0,,0.1,,884.0,524.0,287.0,237.0,188.0,6.8,,,,130.0,10.8,,,
2018-04-15,7.42,14.0,,0.1,,899.0,533.0,293.0,240.0,186.0,6.8,,,,128.0,10.8,,,
2018-04-15,8.12,14.0,,0.1,,846.0,354.0,196.0,158.0,123.0,,0.1,,,68.0,3.5,,,
2018-04-15,7.39,14.0,,0.1,,1682.0,1036.0,557.0,479.0,290.0,,0.2,,,156.0,4.0,,,
2018-04-16,7.69,16.0,,0.1,,984.0,537.0,312.0,225.0,210.0,6.8,,,,138.0,10.8,,,
2018-04-16,7.3,13.0,,0.1,,1670.0,1020.0,550.0,470.0,292.0,,0.2,,,154.0,4.0,,,
2018-04-16,8.1,15.0,,0.1,,860.0,369.0,208.0,161.0,124.0,,0.1,,,68.0,3.6,,,
2018-04-17,8.1,16.0,,0.1,,890.0,373.0,210.0,163.0,130.0,,0.1,,,72.0,3.6,,,
2018-04-17,7.8,16.0,,0.1,,998.0,568.0,324.0,244.0,220.0,6.9,,,,140.0,10.9,,,
2018-04-17,7.58,14.0,,0.1,,1620.0,982.0,512.0,470.0,284.0,,0.2,,,152.0,4.0,,,
2018-04-18,7.82,17.0,,0.1,,993.0,512.0,280.0,232.0,138.0,,0.1,,,93.0,3.7,,,
2018-04-18,8.1,17.0,,0.1,,1092.0,590.0,410.0,180.0,210.0,6.7,,,,142.0,10.7,,,
2018-04-18,7.38,13.0,,0.1,,1618.0,960.0,496.0,464.0,282.0,,0.2,,,150.0,4.0,,,
2018-04-19,7.46,14.0,,0.1,,1533.0,890.0,483.0,407.0,232.0,,0.2,,,145.0,4.0,,,
2018-04-19,7.78,17.0,,0.1,,1070.0,591.0,316.0,275.0,217.0,6.7,,,,128.0,10.7,,,
2018-04-19,7.94,23.0,,0.1,,1110.0,661.0,362.0,299.0,152.0,,0.1,,,79.0,3.6,,,
2018-04-20,7.91,16.0,,0.1,,1137.0,624.0,341.0,283.0,232.0,6.7,,,,125.0,10.7,,,
2018-04-20,7.79,21.0,,0.1,,1168.0,699.0,383.0,316.0,174.0,,0.1,,,87.0,3.8,,,
2018-04-20,7.53,15.0,,0.1,,1510.0,878.0,480.0,398.0,232.0,,0.2,,,144.0,4.0,,,
2018-04-21,7.89,21.0,,0.1,,1184.0,866.0,474.0,392.0,181.0,,0.1,,,96.0,3.9,,,
2018-04-21,8.02,14.0,,0.1,,1160.0,616.0,358.0,258.0,225.0,6.9,,,,137.0,10.9,,,
2018-04-21,7.33,15.0,,0.1,,1502.0,894.0,491.0,403.0,248.0,,0.2,,,146.0,4.0,,,
2018-04-22,8.0,16.0,,0.1,,1152.0,610.0,355.0,255.0,224.0,6.9,,,,135.0,10.9,,,
2018-04-22,7.9,19.0,,0.1,,1193.0,879.0,380.0,499.0,181.0,,0.1,,,96.0,3.9,,,
2018-04-22,7.23,15.0,,0.1,,1498.0,887.0,485.0,402.0,252.0,,0.2,,,145.0,4.0,,,
2018-04-23,7.76,18.0,,0.1,,1265.0,695.0,349.0,346.0,253.0,6.9,,,,139.0,10.9,,,
2018-04-23,7.88,22.0,,0.1,,1252.0,753.0,383.0,370.0,188.0,,0.1,,,93.0,4.0,,,
2018-04-23,7.33,15.0,,0.1,,1630.0,928.0,495.0,433.0,246.0,,0.2,,,150.0,4.0,,,
2018-04-24,7.4,15.0,,0.1,,1664.0,950.0,502.0,448.0,229.0,,0.2,,,146.0,4.0,,,
2018-04-24,7.83,19.0,,0.1,,1290.0,699.0,359.0,340.0,258.0,6.7,,,,140.0,10.7,,,
2018-04-24,7.6,21.0,,0.1,,1283.0,772.0,430.0,342.0,182.0,,0.1,,,90.0,3.6,,,
2018-04-25,8.1,19.0,,0.1,,1240.0,703.0,374.0,329.0,246.0,6.7,,,,132.0,10.7,,,
2018-04-25,7.84,21.0,,0.1,,1368.0,768.0,418.0,350.0,176.0,,0.1,,,96.0,3.8,,,
2018-04-25,7.5,15.0,,0.1,,1689.0,970.0,515.0,455.0,228.0,,0.2,,,149.0,4.0,,,
2018-04-26,7.72,20.0,,0.1,,1320.0,790.0,419.0,371.0,203.0,,0.1,,,98.0,3.9,,,
2018-04-26,7.7,18.0,,0.1,,1302.0,740.0,374.0,366.0,246.0,6.9,,,,142.0,10.9,,,
2018-04-26,7.44,17.0,,0.1,,1648.0,990.0,518.0,472.0,234.0,,0.2,,,156.0,4.0,,,
2018-04-27,7.23,18.0,,0.1,,1670.0,986.0,524.0,462.0,252.0,,0.2,,,159.0,4.0,,,
2018-04-27,7.76,16.0,,0.1,,1347.0,811.0,428.0,383.0,215.0,,0.1,,,102.0,3.9,,,
2018-04-27,7.67,18.0,,0.1,,1315.0,761.0,412.0,349.0,267.0,6.9,,,,136.0,10.9,,,
2018-04-28,7.4,17.0,,0.1,,1652.0,975.0,530.0,445.0,248.0,,0.2,,,158.0,4.0,,,
2018-04-28,7.86,18.0,,0.1,,1352.0,844.0,483.0,361.0,192.0,,0.1,,,128.0,4.0,,,
2018-04-28,8.01,15.0,,0.2,,1320.0,770.0,420.0,350.0,282.0,7.0,,,,130.0,11.0,,,
2018-04-29,7.5,13.0,,0.1,,1633.0,970.0,533.0,437.0,240.0,,0.2,,,158.0,4.0,,,
2018-04-29,7.59,17.0,,0.1,,1435.0,872.0,468.0,404.0,194.0,,0.1,,,150.0,4.0,,,
2018-04-29,7.88,14.0,,0.2,,1343.0,784.0,443.0,341.0,284.0,6.9,,,,129.0,10.9,,,
2018-04-30,7.82,15.0,,0.1,,1360.0,790.0,450.0,340.0,286.0,7.0,,,,130.0,11.0,,,
2018-04-30,7.64,16.0,,0.1,,1460.0,860.0,459.0,401.0,204.0,,0.1,,,152.0,4.0,,,
2018-04-30,7.87,15.0,,0.1,,1610.0,962.0,530.0,432.0,242.0,,0.2,,,159.0,4.0,,,
2018-09-01,7.79,22.0,,0.1,,693.0,331.0,208.0,123.0,219.0,6.6,,,,154.0,10.6,,,
2018-09-01,,,,,,,,,,,,,,,,,,,
2018-09-02,7.860345,20.0,,0.1,,712.0,345.0,215.0,130.0,220.0,6.6,,,,152.0,10.6,,,
2018-09-02,,,,,,,,,,,,,,,,,,,
2018-09-03,8.18,17.0,,0.2,,670.0,340.0,238.0,102.0,156.0,6.7,,,,142.0,10.7,,,
2018-09-03,,,,,,,,,,,,,,,,,,,
2018-09-04,8.2,16.0,,0.1,,640.0,323.0,210.0,113.0,146.0,6.7,,,,144.0,10.7,,,
2018-09-04,,,,,,,,,,,,,,,,,,,
2018-09-05,8.29,120.0,,0.1,,618.0,197.0,121.0,76.0,139.0,7.3,,,,103.0,10.3,,,
2018-09-05,8.09,15.0,,0.1,,536.0,310.0,189.0,121.0,124.0,6.8,,,,147.0,10.8,,,
2018-09-06,8.0,16.0,,0.1,,550.0,400.0,243.0,157.0,174.0,6.9,,,,150.0,10.9,,,
2018-09-06,8.34,63.0,,0.1,,634.0,210.0,130.0,80.0,140.0,7.4,,,,105.0,10.4,,,
2018-09-07,8.4,18.0,,0.1,,491.0,336.0,181.0,155.0,161.0,6.6,,,,161.0,10.6,,,
2018-09-07,8.33,54.0,,0.1,,834.0,328.0,168.0,160.0,146.0,7.9,,,,122.0,10.9,,,
2018-09-08,8.14,24.0,,0.1,,1030.0,336.0,176.0,160.0,154.0,8.0,,,,125.0,10.9,,,
2018-09-08,8.38,18.0,,0.1,,490.0,344.0,185.0,159.0,168.0,6.9,,,,149.0,10.9,,,
2018-09-09,8.0,25.0,,0.1,,1080.0,380.0,236.0,144.0,196.0,7.8,,,,128.0,10.8,,,
2018-09-09,7.89,15.0,,0.1,,643.0,338.0,210.0,128.0,153.0,6.9,,,,145.0,10.9,,,
2018-09-10,7.9,25.0,,0.1,,1160.0,510.0,275.0,235.0,258.0,7.2,,,,134.0,10.2,,,
2018-09-10,7.93,16.0,,0.1,,664.0,359.0,219.0,140.0,154.0,6.9,,,,148.0,10.9,,,
2018-09-11,7.85,26.0,,0.1,,1188.0,496.0,269.0,227.0,256.0,7.0,,,,132.0,11.0,,,
2018-09-11,7.82,14.0,,0.1,,621.0,320.0,206.0,114.0,146.0,6.7,,,,147.0,10.7,,,
2018-09-12,8.02,16.0,,0.2,,625.0,334.0,182.0,152.0,159.0,6.6,,,,140.0,10.6,,,
2018-09-12,7.67,15.0,,0.1,,1260.0,563.0,302.0,261.0,253.0,7.7,,,,130.0,10.7,,,
2018-09-13,7.64,19.0,,0.1,,1120.0,518.0,284.0,234.0,260.0,7.4,,,,128.0,10.4,,,
2018-09-13,7.7,16.0,,0.2,,689.0,380.0,228.0,152.0,180.0,7.0,,,,153.0,11.0,,,
2018-09-14,7.66,16.0,,0.2,,673.0,365.0,200.0,165.0,181.0,7.0,,,,150.0,11.0,,,
2018-09-14,7.52,18.0,,0.1,,1115.0,504.0,273.0,231.0,253.0,7.4,,,,124.0,10.4,,,
2018-09-15,7.78,16.0,,0.1,,1390.0,554.0,294.0,260.0,268.0,7.2,,,,129.0,10.2,,,
2018-09-15,7.76,16.0,,0.1,,774.0,420.0,238.0,182.0,203.0,6.7,,,,152.0,10.7,,,
2018-09-16,7.8,15.0,,0.1,,1360.0,510.0,275.0,235.0,282.0,7.0,,,,128.0,10.2,,,
2018-09-16,7.95,15.0,,0.1,,751.0,433.0,244.0,189.0,204.0,6.6,,,,150.0,10.6,,,
2018-09-17,7.79,15.0,,0.1,,1294.0,491.0,269.0,222.0,304.0,6.9,,,,128.0,10.9,,,
2018-09-17,8.2,19.0,,0.1,,740.0,402.0,213.0,189.0,166.0,6.5,,,,149.0,10.5,,,
2018-09-18,8.38,19.0,,0.1,,748.0,418.0,220.0,198.0,169.0,6.7,,,,150.0,10.7,,,
2018-09-18,8.12,15.0,,0.1,,1375.0,503.0,278.0,225.0,310.0,6.8,,,,133.0,10.8,,,
2018-09-19,8.16,14.0,,0.1,,1194.0,500.0,290.0,210.0,246.0,6.6,,,,137.0,10.6,,,
2018-09-19,8.32,19.0,,0.1,,740.0,410.0,220.0,190.0,231.0,6.9,,,,146.0,10.9,,,
2018-09-20,8.2,20.0,,0.1,,699.0,418.0,234.0,184.0,225.0,6.9,,,,150.0,10.9,,,
2018-09-20,8.1,15.0,,0.1,,1210.0,520.0,299.0,221.0,247.0,7.0,,,,139.0,11.0,,,
2018-09-21,7.39,14.0,,0.1,,1530.0,570.0,330.0,240.0,312.0,6.81038,,,,140.0,10.8,,,
2018-09-21,8.38,18.0,,0.1,,740.0,460.0,260.0,200.0,164.0,6.7,,,,154.0,10.7,,,
2018-09-22,7.37,13.0,,0.1,,1507.0,567.0,328.0,239.0,311.0,6.9,,,,139.0,10.9,,,
2018-09-22,8.49,15.0,,0.1,,776.0,428.0,244.0,184.0,152.0,6.8,,,,142.0,10.8,,,
2018-09-23,7.82,16.0,,0.1,,1510.0,560.0,320.0,240.0,319.0,6.8,,,,140.0,10.8,,,
2018-09-23,8.4,14.0,,0.1,,789.0,449.0,253.0,196.0,153.0,6.8,,,,140.0,10.8,,,
2018-09-24,8.12,15.0,,0.1,,813.0,463.0,310.0,153.0,158.0,6.6,,,,146.0,10.6,,,
2018-09-24,7.73,15.0,,0.1,,1493.0,552.0,318.0,234.0,310.0,6.8,,,,140.0,10.8,,,
2018-09-25,7.48,16.0,,0.1,,1720.0,756.0,376.0,380.0,377.0,6.9,,,,139.0,10.9,,,
2018-09-25,7.93,14.0,,0.1,,742.0,432.0,251.0,181.0,145.0,6.8,,,,145.0,10.8,,,
2018-09-26,7.5,14.0,,0.1,,1830.0,760.0,384.0,376.0,380.0,6.7,,,,142.0,10.7,,,
2018-09-26,7.89,17.0,,0.1,,898.0,458.0,265.0,193.0,153.0,6.7,,,,150.0,10.7,,,
2018-09-27,7.62,16.0,,0.1,,2014.0,899.0,484.0,415.0,471.0,6.6,,,,146.0,10.6,,,
2018-09-27,8.08,28.0,,0.1,,1050.0,454.0,268.0,186.0,261.0,7.0,,,,158.0,11.0,,,
2018-09-28,8.09,25.0,,0.1,,1080.0,460.0,290.0,170.0,270.0,7.0,,,,155.0,11.0,,,
2018-09-28,7.54,16.0,,0.1,,2030.0,909.0,490.0,419.0,474.0,6.9,,,,148.0,10.9,,,
2018-09-29,7.7,24.0,,0.1,,1150.0,488.0,298.0,190.0,276.0,6.9,,,,158.0,10.9,,,
2018-09-29,7.51,18.0,,0.2,,1740.0,847.0,462.0,385.0,343.0,6.8,,,,149.0,10.8,,,
2018-09-30,7.78,23.0,,0.1,,1173.0,499.0,309.0,190.0,277.0,6.9,,,,156.0,10.9,,,
2018-09-30,7.54,17.0,,0.1,,1692.0,828.0,452.0,376.0,328.0,6.7,,,,150.0,10.7,,,
2019-12-01,8.02,36.0,,0.2,,770.0,580.0,353.0,227.0,138.0,6.5,,,,150.0,10.5,,,
2019-12-01,7.9,21.0,,0.1,,1398.0,706.0,420.0,286.0,240.0,6.6,,,,154.0,10.6,,,
2019-12-02,7.98,35.0,,0.1,,784.0,589.0,340.0,249.0,140.0,6.5,,,,152.0,10.6,,,
2019-12-02,7.96,22.0,,0.1,,1410.0,710.0,428.0,282.0,242.0,6.7,,,,156.0,10.7,,,
2019-12-03,8.15,30.0,,0.1,,740.0,571.0,349.0,222.0,142.0,6.9,,,,148.0,10.9,,,
2019-12-03,8.0,25.0,,0.1,,1480.0,722.0,441.0,281.0,281.0,6.7,,,,153.0,10.7,,,
2019-12-04,8.09,29.0,,0.1,,753.0,563.0,340.0,223.0,144.0,6.9,,,,146.0,10.9,,,
2019-12-04,7.45,22.0,,0.1,,1300.0,704.0,433.0,271.0,249.0,6.9,,,,155.0,10.9,,,
2019-12-05,7.8,25.0,,0.2,,660.0,554.0,332.0,222.0,130.0,6.6,,,,145.0,10.6,,,
2019-12-05,8.02,18.0,,0.2,,1237.0,706.0,424.0,282.0,245.0,6.8,,,,154.0,10.8,,,
2019-12-06,7.9,25.0,,0.2,,739.0,550.0,330.0,220.0,133.0,6.5,,,,148.0,10.5,,,
2019-12-06,7.98,20.0,,0.1,,1282.0,704.0,420.0,284.0,246.0,6.6,,,,154.0,10.6,,,
2019-12-07,7.88,22.0,,0.1,,1322.0,706.0,424.0,282.0,248.0,6.6,,,,154.0,10.6,,,
2019-12-07,7.9,33.0,,0.1,,740.0,525.0,281.0,244.0,118.0,6.3,,,,150.0,10.3,,,
2019-12-08,7.87,28.0,,0.1,,1380.0,705.0,398.0,307.0,249.0,6.5,,,,156.0,10.6,,,
2019-12-08,7.98,34.0,,0.1,,758.0,540.0,293.0,247.0,112.0,6.4,,,,150.0,10.4,,,
2019-12-09,7.84,32.0,,0.1,,1483.0,706.0,374.0,332.0,249.0,6.5,,,,158.0,10.5,,,
2019-12-09,7.78,35.0,,0.2,,719.0,521.0,277.0,244.0,104.0,6.2,,,,133.0,10.2,,,
2019-12-10,7.9,34.0,,0.1,,1590.0,714.0,378.0,336.0,257.0,6.8,,,,165.0,10.8,,,
2019-12-10,7.88,34.0,,0.2,,733.0,509.0,270.0,239.0,104.0,6.2,,,,135.0,10.2,,,
2019-12-11,8.02,28.0,,0.1,,1570.0,731.0,433.0,298.0,345.0,6.9,,,,150.0,10.9,,,
2019-12-11,7.9,32.0,,0.2,,870.0,441.0,302.0,139.0,107.0,6.8,,,,140.0,10.8,,,
2019-12-12,7.56,34.0,,0.2,,1610.0,739.0,441.0,298.0,349.0,7.0,,,,156.0,11.0,,,
2019-12-12,7.6,29.0,,0.2,,1087.0,460.0,320.0,140.0,116.0,6.7,,,,145.0,10.7,,,
2019-12-13,7.7,21.0,,0.1,,648.0,480.0,343.0,137.0,123.0,6.8,,,,150.0,10.8,,,
2019-12-13,7.39,35.0,,0.2,,1710.0,748.0,458.0,290.0,353.0,6.5,,,,158.0,10.5,,,
2019-12-14,7.72,24.0,,0.1,,684.0,480.0,340.0,140.0,128.0,6.8,,,,154.0,10.8,,,
2019-12-14,7.9,33.0,,0.1,,1722.0,759.0,464.0,295.0,355.0,7.0,,,,160.0,11.0,,,
2019-12-15,7.82,28.0,,0.1,,1650.0,740.0,352.0,388.0,310.0,6.8,,,,160.0,10.8,,,
2019-12-15,7.89,27.0,,0.1,,692.0,510.0,315.0,195.0,118.0,6.7,,,,152.0,10.7,,,
2019-12-16,7.8,26.0,,0.1,,1420.0,748.0,356.0,392.0,284.0,6.7,,,,160.0,10.7,,,
2019-12-16,8.05,30.0,,0.2,,700.0,525.0,277.0,248.0,111.0,6.7,,,,152.0,10.7,,,
2019-12-17,8.0,29.0,,0.2,,690.0,520.0,270.0,250.0,111.0,6.7,,,,154.0,10.7,,,
2019-12-17,7.7,24.0,,0.1,,1340.0,731.0,349.0,382.0,245.0,6.6,,,,162.0,10.6,,,
2019-12-18,7.92,31.0,,0.2,,733.0,550.0,270.0,280.0,118.0,6.8,,,,158.0,10.8,,,
2019-12-18,7.88,26.0,,0.1,,1390.0,739.0,357.0,382.0,253.0,6.4,,,,160.0,10.4,,,
2019-12-19,7.62,34.0,,0.1,,1270.0,731.0,349.0,382.0,245.0,6.8,,,,158.0,10.8,,,
2019-12-19,8.12,31.0,,0.1,,709.0,520.0,289.0,231.0,116.0,6.5,,,,155.0,10.5,,,
2019-12-20,7.88,29.0,,0.2,,792.0,539.0,302.0,237.0,124.0,6.6,,,,156.0,10.6,,,
2019-12-20,7.98,30.0,,0.2,,1140.0,739.0,357.0,382.0,250.0,6.9,,,,150.0,10.9,,,
2019-12-21,7.7,26.0,,0.1,,700.0,529.0,298.0,231.0,119.0,6.5,,,,150.0,10.5,,,
2019-12-21,7.73,36.0,,0.1,,1134.0,731.0,349.0,382.0,249.0,6.6,,,,148.0,10.6,,,
2019-12-22,7.7,27.0,,0.1,,692.0,538.0,290.0,248.0,130.0,6.7,,,,154.0,10.7,,,
2019-12-22,7.78,34.0,,0.1,,1280.0,742.0,356.0,386.0,252.0,6.8,,,,152.0,10.8,,,
2019-12-23,7.79,28.0,,0.1,,715.0,550.0,310.0,240.0,133.0,6.6,,,,159.0,10.6,,,
2019-12-23,7.84,30.0,,0.1,,1310.0,752.0,370.0,382.0,261.0,7.0,,,,158.0,11.0,,,
2019-12-24,8.04,35.0,,0.1,,1280.0,651.0,378.0,273.0,249.0,6.7,,,,150.0,10.7,,,
2019-12-24,8.15,29.0,,0.1,,690.0,496.0,294.0,202.0,138.0,6.9,,,,145.0,10.9,,,
2019-12-25,8.09,25.0,,0.1,,720.0,500.0,302.0,198.0,142.0,6.8,,,,148.0,10.8,,,
2019-12-25,7.7,38.0,,0.1,,1250.0,659.0,386.0,273.0,253.0,6.5,,,,152.0,10.5,,,
2019-12-26,7.75,34.0,,0.1,,1274.0,650.0,380.0,270.0,250.0,6.9,,,,148.0,10.9,,,
2019-12-26,8.1,24.0,,0.1,,733.0,510.0,310.0,200.0,148.0,6.6,,,,150.0,10.6,,,
2019-12-27,8.1,19.0,,0.1,,1410.0,697.0,378.0,319.0,261.0,6.7,,,,155.0,10.7,,,
2019-12-27,8.24,19.0,,0.1,,759.0,548.0,320.0,228.0,135.0,6.3,,,,145.0,10.3,,,
2019-12-28,8.2,19.0,,0.1,,763.0,540.0,319.0,221.0,138.0,6.4,,,,140.0,10.4,,,
2019-12-28,8.02,20.0,,0.1,,1428.0,710.0,392.0,318.0,263.0,6.9,,,,154.0,10.9,,,
2019-12-29,8.19,20.0,,0.1,,770.0,466.0,294.0,172.0,134.0,6.7,,,,142.0,10.7,,,
2019-12-29,8.01,18.0,,0.1,,1380.0,662.0,382.0,280.0,248.0,6.7,,,,150.0,10.7,,,
2019-12-30,8.06,18.0,,0.1,,1310.0,563.0,326.0,237.0,238.0,6.8,,,,150.0,10.8,,,
2019-12-30,8.1,23.0,,0.1,,720.0,490.0,298.0,192.0,138.0,6.0,,,,145.0,10.0,,,
2019-12-31,8.13,22.0,,0.1,,733.0,498.0,302.0,196.0,138.0,6.2,,,,146.0,10.2,,,
2019-12-31,8.09,16.0,,0.1,,1210.0,571.0,335.0,236.0,215.0,6.8,,,,155.0,10.8,,,
2022-01-01,7.6,29.0,,0.0,3088.0,2069.0,821.0,484.0,337.0,331.0,6.6,0.2,29.0,,160.0,,,,
2022-01-01,8.2,31.0,,0.4,2301.0,1542.0,726.0,498.0,228.0,226.0,7.0,0.2,31.0,,153.0,,,,
2022-01-02,7.5,84.0,,0.0,3048.0,2033.0,996.0,884.0,112.0,412.0,6.5,0.2,84.0,,158.0,,,,
2022-01-02,8.2,29.0,,0.3,2358.0,1580.0,730.0,448.0,282.0,228.0,7.1,0.3,29.0,,157.0,,,,
2022-01-03,8.2,29.0,,0.3,2358.0,1580.0,730.0,448.0,282.0,228.0,7.1,0.3,29.0,,157.0,,,,
2022-01-03,7.7,26.0,,0.0,2752.0,1844.0,839.0,496.0,343.0,329.0,6.9,0.2,26.0,,163.0,,,,
2022-01-04,7.7,27.0,,0.0,3119.0,2090.0,886.0,570.0,316.0,342.0,6.9,0.2,27.0,,170.0,,,,
2022-01-04,8.5,26.0,,0.2,2149.0,1440.0,743.0,467.0,276.0,253.0,6.4,0.2,26.0,,162.0,,,,
2022-01-05,8.5,33.0,,0.1,2104.0,1410.0,795.0,510.0,285.0,214.0,6.8,0.2,33.0,,169.0,,,,
2022-01-05,8.1,27.0,,0.0,3358.0,2250.0,1045.0,626.0,419.0,410.0,7.1,0.2,27.0,,174.0,,,,
2022-01-06,8.5,24.0,,0.0,2036.0,1364.0,786.0,501.0,285.0,222.0,6.9,0.2,24.0,,156.0,,,,
2022-01-06,8.1,28.0,,0.0,3149.0,2110.0,991.0,601.0,390.0,378.0,7.0,0.2,28.0,,173.0,,,,
2022-01-07,8.0,25.0,,0.0,2970.0,1990.0,895.0,512.0,383.0,330.0,6.5,0.2,25.0,,159.0,,,,
2022-01-07,8.1,22.0,,0.0,2015.0,1350.0,752.0,483.0,269.0,212.0,7.0,0.2,22.0,,149.0,,,,
2022-01-08,8.0,27.0,,0.0,3363.0,2253.0,924.0,504.0,420.0,648.0,6.3,0.2,27.0,,170.0,,,,
2022-01-08,8.1,18.0,,0.0,2127.0,1427.0,769.0,500.0,269.0,202.0,7.1,0.2,18.0,,162.0,,,,
2022-01-09,7.6,50.0,,0.0,3746.0,2510.0,1084.0,692.0,392.0,570.0,6.8,0.3,50.0,,220.0,,,,
2022-01-09,8.4,23.0,,0.0,2394.0,1540.0,960.0,592.0,368.0,216.0,6.6,0.2,23.0,,174.0,,,,
2022-01-10,7.8,32.0,,0.0,4836.0,3240.0,1004.0,588.0,25.0,1094.0,7.2,0.2,32.0,,189.0,,,,
2022-01-10,8.4,18.0,,0.0,2073.0,1389.0,727.0,504.0,223.0,216.0,6.1,0.2,18.0,,150.0,,,,
2022-01-11,8.5,20.0,,0.0,2213.0,1483.0,764.0,487.0,277.0,209.0,6.6,0.2,20.0,,162.0,,,,
2022-01-11,7.2,33.0,,0.0,4761.0,3190.0,1021.0,546.0,475.0,900.0,7.0,0.2,33.0,,180.0,,,,
2022-01-12,8.5,24.0,,0.0,2257.0,1570.0,798.0,500.0,298.0,198.0,6.2,0.2,24.0,,156.0,,,,
2022-01-12,7.9,27.0,,0.0,3851.0,2580.0,966.0,559.0,407.0,994.0,6.8,0.2,27.0,,176.0,,,,
2022-01-13,7.8,20.0,,0.0,3567.0,2390.0,991.0,542.0,25.0,1022.0,7.1,0.2,20.0,,184.0,,,,
2022-01-13,8.2,16.0,,0.0,2000.0,1340.0,748.0,508.0,240.0,187.0,6.5,0.2,16.0,,160.0,,,,
2022-01-15,8.3,18.0,,0.0,1984.0,1332.0,733.0,492.0,241.0,182.0,6.2,0.2,18.0,,156.0,,,,
2022-01-15,7.7,22.0,,0.0,3442.0,2240.0,982.0,536.0,446.0,959.0,7.0,0.2,22.0,,180.0,,,,
2022-01-16,7.6,32.0,,0.0,2403.0,1610.0,806.0,567.0,239.0,502.0,6.9,0.2,32.0,,186.0,,,,
2022-01-16,8.2,19.0,,0.0,1955.0,1310.0,777.0,479.0,298.0,210.0,6.0,0.2,19.0,,156.0,,,,
2022-01-17,8.5,18.0,,0.0,2179.0,1460.0,802.0,496.0,306.0,187.0,6.0,0.2,18.0,,149.0,,,,
2022-01-17,7.7,27.0,,0.0,3047.0,2024.0,785.0,462.0,323.0,770.0,7.0,0.2,27.0,,162.0,,,,
2022-01-20,8.1,20.0,,0.0,2284.0,1530.0,798.0,525.0,273.0,180.0,6.0,0.2,20.0,,158.0,,,,
2022-01-20,8.0,40.0,,0.0,2805.0,1880.0,861.0,528.0,333.0,664.0,6.4,0.2,40.0,,173.0,,,,
2022-01-21,8.0,16.0,,0.0,2600.0,1560.0,777.0,500.0,277.0,184.0,6.2,0.2,16.0,,162.0,,,,
2022-01-21,8.1,38.0,,0.0,2880.0,1930.0,903.0,550.0,353.0,744.0,6.4,0.2,38.0,,160.0,,,,
2022-01-22,8.4,32.0,,0.0,3029.0,2030.0,924.0,512.0,412.0,730.0,6.9,0.2,32.0,,174.0,,,,
2022-01-22,8.2,15.0,,0.0,2208.0,1480.0,756.0,517.0,198.0,198.0,6.3,0.2,15.0,,150.0,,,,
2022-01-23,8.1,33.0,,0.0,2493.0,1670.0,818.0,572.0,246.0,428.0,5.8,0.2,33.0,,163.0,,,,
2022-01-23,8.2,36.0,,0.0,2313.0,1550.0,781.0,462.0,319.0,218.0,6.1,0.2,36.0,,167.0,,,,
2022-01-24,8.0,34.0,,0.0,2825.0,1893.0,932.0,564.0,368.0,766.0,6.1,0.2,34.0,,175.0,,,,
2022-01-24,8.3,18.0,,0.0,2284.0,1502.0,770.0,524.0,246.0,202.0,6.4,0.2,18.0,,152.0,,,,
2022-01-25,7.9,42.0,,0.0,2716.0,1820.0,916.0,594.0,322.0,752.0,6.0,0.2,42.0,,169.0,,,,
2022-01-25,8.2,32.0,,0.5,2328.0,1560.0,790.0,540.0,250.0,210.0,5.9,0.2,32.0,,164.0,,,,
2022-01-27,8.3,47.0,,0.0,2772.0,1850.0,926.0,538.0,27.0,762.0,6.4,0.2,47.0,,186.0,,,,
2022-01-27,8.4,39.0,,0.7,2194.0,1470.0,811.0,572.0,239.0,184.0,6.3,0.2,39.0,,162.0,,,,
2022-01-28,8.1,31.0,,0.0,2242.0,1580.0,806.0,554.0,252.0,191.0,6.2,0.2,31.0,,165.0,,,,
2022-01-28,8.1,38.0,,0.0,2764.0,1839.0,907.0,529.0,,732.0,6.2,0.2,38.0,,182.0,,,,
2022-01-29,8.4,52.0,,0.0,3045.0,2040.0,806.0,504.0,2.0,591.0,6.2,0.2,52.0,,167.0,,,,
2022-01-29,8.3,32.0,,0.1,2350.0,1570.0,819.0,538.0,281.0,194.0,6.0,0.2,32.0,,156.0,,,,
2022-01-30,7.6,26.0,,0.0,2961.0,1984.0,825.0,564.0,,320.0,6.4,0.2,26.0,,150.0,,,,
2022-01-30,8.0,24.0,,0.1,2513.0,1634.0,730.0,422.0,308.0,210.0,6.9,0.2,24.0,,153.0,,,,
2022-01-31,7.9,34.0,,0.0,2710.0,1820.0,890.0,520.0,,720.0,6.7,0.2,34.0,,170.0,,,,
2022-01-31,8.1,32.0,,0.0,2253.0,1598.0,872.0,560.0,312.0,202.0,6.0,0.2,32.0,,160.0,,,,
2022-04-01,8.4,20.0,,0.0,2567.0,1720.0,794.0,458.0,336.0,232.0,5.4,0.2,20.0,,168.0,,,,
2022-04-01,8.5,18.0,,0.0,2228.0,1493.0,706.0,412.0,294.0,247.0,5.0,0.2,18.0,,155.0,,,,
2022-04-02,7.1,20.0,,0.0,2501.0,1680.0,785.0,449.0,336.0,224.0,7.0,0.2,20.0,,170.0,,,,
2022-04-02,8.1,18.0,,0.0,2149.0,1440.0,714.0,424.0,290.0,261.0,5.6,0.2,18.0,,149.0,,,,
2022-04-03,8.1,18.0,,0.0,2149.0,1440.0,714.0,424.0,290.0,261.0,5.6,0.2,18.0,,149.0,,,,
2022-04-03,7.1,20.0,,0.0,2501.0,1680.0,785.0,449.0,336.0,224.0,7.0,0.2,20.0,,170.0,,,,
2022-04-04,8.0,20.0,,0.2,1985.0,1350.0,702.0,389.0,313.0,254.0,5.2,0.2,20.0,,140.0,,,,
2022-04-04,8.1,20.0,,0.0,2463.0,1650.0,752.0,441.0,311.0,377.0,5.8,0.2,20.0,,165.0,,,,
2022-04-05,8.4,20.0,,0.2,2045.0,1370.0,714.0,413.0,301.0,212.0,5.9,0.2,20.0,,145.0,,,,
2022-04-05,8.3,19.0,,0.0,2537.0,1700.0,743.0,445.0,298.0,369.0,6.0,0.2,19.0,,160.0,,,,
2022-04-06,8.1,26.0,,0.2,2048.0,1370.0,706.0,390.0,316.0,265.0,5.5,0.2,26.0,,144.0,,,,
2022-04-06,8.2,18.0,,0.0,2507.0,1680.0,722.0,437.0,285.0,355.0,6.2,0.2,18.0,,150.0,,,,
2022-04-07,7.5,18.0,,0.0,2633.0,1764.0,714.0,428.0,286.0,312.0,6.0,0.2,18.0,,152.0,,,,
2022-04-07,8.2,30.0,,0.2,2179.0,1460.0,692.0,378.0,314.0,275.0,5.8,0.2,30.0,,142.0,,,,
2022-04-08,8.232,32.0,,0.2,2006.0,1344.0,685.0,374.0,311.0,283.0,6.2,0.2,32.0,,140.0,,,,
2022-04-08,7.5,21.0,,0.0,2597.0,1740.0,735.0,433.0,302.0,327.0,6.6,0.2,21.0,,150.0,,,,
2022-04-09,8.1,25.0,,0.2,1850.0,1240.0,731.0,357.0,374.0,294.0,6.5,0.2,25.0,,145.0,,,,
2022-04-09,7.5,20.0,,0.0,2457.0,1780.0,769.0,462.0,307.0,363.0,6.0,0.2,20.0,,172.0,,,,
2022-04-10,8.1,25.0,,0.2,1850.0,1240.0,731.0,357.0,374.0,294.0,6.5,0.2,25.0,,145.0,,,,
2022-04-10,7.5,20.0,,0.0,2457.0,1780.0,769.0,462.0,307.0,363.0,6.0,0.2,20.0,,172.0,,,,
2022-04-11,7.7,20.0,,0.1,2570.0,1792.0,756.0,458.0,298.0,334.0,6.3,0.2,20.0,,156.0,,,,
2022-04-11,8.5,18.0,,0.1,1701.0,1140.0,672.0,349.0,323.0,287.0,6.0,0.2,18.0,,139.0,,,,
2022-04-12,8.4,19.0,,0.1,1737.0,1164.0,680.0,361.0,319.0,298.0,6.3,0.2,19.0,,147.0,,,,
2022-04-12,7.7,23.0,,0.0,2810.0,1883.0,790.0,491.0,299.0,348.0,6.9,0.2,23.0,,166.0,,,,
2022-04-13,8.4,24.0,,0.2,1733.0,1120.0,672.0,357.0,315.0,305.0,6.4,0.2,24.0,,150.0,,,,
2022-04-13,7.7,20.0,,0.0,2982.0,1998.0,794.0,500.0,294.0,363.0,7.2,0.2,20.0,,169.0,,,,
2022-04-14,7.3,16.0,,0.0,1836.0,1230.0,693.0,374.0,319.0,308.0,6.7,0.2,16.0,,152.0,,,,
2022-04-14,8.4,30.0,,0.0,3151.0,2098.0,802.0,517.0,285.0,377.0,7.0,0.2,30.0,,176.0,,,,
2022-04-15,8.0,20.0,,0.0,1770.0,1210.0,692.0,369.0,323.0,302.0,6.2,0.2,20.0,,144.0,,,,
2022-04-15,7.9,28.0,,0.2,2792.0,1810.0,772.0,492.0,280.0,340.0,6.2,0.2,28.0,,160.0,,,,
2022-04-16,8.1,18.0,,0.0,1704.0,1142.0,672.0,353.0,319.0,290.0,6.0,0.2,18.0,,140.0,,,,
2022-04-16,8.2,35.0,,0.2,2642.0,1770.0,790.0,500.0,290.0,348.0,6.6,0.2,35.0,,165.0,,,,
2022-04-17,8.1,18.0,,0.0,1704.0,1142.0,672.0,353.0,319.0,290.0,6.0,0.2,18.0,,140.0,,,,
2022-04-17,8.2,35.0,,0.2,2642.0,1770.0,790.0,500.0,290.0,348.0,6.6,0.2,35.0,,165.0,,,,
2022-04-18,8.3,22.0,,0.0,2222.0,1489.0,605.0,357.0,248.0,279.0,5.9,0.2,22.0,,139.0,,,,
2022-04-18,7.8,41.0,,0.5,3239.0,2170.0,920.0,546.0,374.0,356.0,6.2,0.2,41.0,,178.0,,,,
2022-04-19,7.9,35.0,,0.2,3018.0,2022.0,911.0,542.0,369.0,327.0,6.0,0.2,35.0,,170.0,,,,
2022-04-19,8.2,20.0,,0.0,1803.0,1202.0,613.0,314.0,299.0,290.0,6.9,0.2,20.0,,136.0,,,,
2022-04-20,8.1,24.0,,0.0,1646.0,1103.0,588.0,353.0,235.0,298.0,6.0,0.2,24.0,,130.0,,,,
2022-04-20,7.7,40.0,,0.1,2866.0,1920.0,882.0,563.0,319.0,327.0,6.1,0.2,40.0,,168.0,,,,
2022-04-21,7.6,28.0,,0.0,1734.0,1162.0,609.0,374.0,235.0,301.0,6.2,0.2,28.0,,139.0,,,,
2022-04-21,7.858,58.0,,0.5,3107.0,2082.0,903.0,580.0,801.0,298.0,6.4,0.2,58.0,,179.0,,,,
2022-04-22,7.9,42.0,,0.1,2746.0,1840.0,882.0,567.0,315.0,312.0,6.1,0.2,42.0,,167.0,,,,
2022-04-22,7.7,19.0,,0.0,1615.0,1082.0,622.0,386.0,236.0,290.0,5.9,0.2,19.0,,142.0,,,,
2022-04-23,7.9,79.0,,0.5,3149.0,2110.0,899.0,584.0,315.0,327.0,6.6,0.2,79.0,,170.0,,,,
2022-04-23,8.3,30.0,,0.0,1701.0,1140.0,638.0,412.0,226.0,308.0,5.5,0.2,30.0,,149.0,,,,
2022-04-24,7.9,79.0,,0.5,3149.0,2110.0,899.0,584.0,315.0,327.0,6.6,0.2,79.0,,170.0,,,,
2022-04-24,8.3,30.0,,0.0,1701.0,1140.0,638.0,412.0,226.0,308.0,5.5,0.2,30.0,,149.0,,,,
2022-04-25,7.6,65.0,,0.2,2851.0,1910.0,890.0,580.0,310.0,305.0,6.0,0.2,65.0,,162.0,,,,
2022-04-25,8.5,23.0,,0.0,1866.0,1250.0,664.0,428.0,236.0,316.0,5.8,0.2,23.0,,153.0,,,,
2022-04-26,7.8,42.0,,0.1,2403.0,1610.0,899.0,601.0,298.0,327.0,6.9,0.2,42.0,,170.0,,,,
2022-04-26,8.6,25.0,,0.0,1955.0,1310.0,672.0,441.0,231.0,323.0,6.0,0.2,25.0,,159.0,,,,
2022-04-27,7.7,39.0,,0.1,2388.0,1600.0,882.0,588.0,294.0,348.0,7.1,0.2,39.0,,165.0,,,,
2022-04-27,8.4,22.0,,0.0,2212.0,1482.0,685.0,454.0,231.0,327.0,6.7,0.2,22.0,,162.0,,,,
2022-04-28,8.0,28.0,,0.0,2098.0,1398.0,878.0,580.0,298.0,334.0,7.0,0.2,28.0,,166.0,,,,
2022-04-28,8.7,23.0,,0.0,1806.0,1210.0,706.0,458.0,248.0,316.0,6.5,0.2,23.0,,155.0,,,,
2022-04-29,8.5,18.0,,0.0,1915.0,1283.0,714.0,483.0,231.0,305.0,6.2,0.2,18.0,,148.0,,,,
2022-04-29,8.3,22.0,,0.0,2097.0,1405.0,869.0,567.0,302.0,305.0,6.6,0.2,22.0,,169.0,,,,
2022-04-30,8.2,18.0,,0.1,2448.0,1640.0,752.0,550.0,202.0,312.0,4.2,0.2,18.0,,159.0,,,,
2022-04-30,8.3,20.0,,0.1,2119.0,1420.0,638.0,462.0,176.0,290.0,5.5,0.2,20.0,,140.0,,,,
2022-06-01,7.9,36.0,,0.0,1866.0,1250.0,754.0,428.0,326.0,219.0,5.6,0.2,36.0,,138.0,,,,
2022-06-02,7.8,32.0,,0.0,1937.0,1298.0,769.0,432.0,337.0,211.0,6.2,0.2,32.0,,130.0,,,,
2022-06-03,7.9,27.0,,0.0,2149.0,1440.0,916.0,510.0,406.0,202.0,6.7,0.2,27.0,,127.0,,,,
2022-06-04,8.2,34.0,,0.0,1640.0,1098.0,692.0,410.0,282.0,204.0,6.0,0.2,34.0,,124.0,,,,
2022-06-05,8.2,34.0,,0.0,1640.0,1098.0,692.0,410.0,282.0,204.0,6.0,0.2,34.0,,124.0,,,,
2022-06-06,8.4,42.0,,0.0,1660.0,1112.0,750.0,423.0,327.0,207.0,5.3,0.2,42.0,,123.0,,,,
2022-06-07,8.3,36.0,,0.0,1693.0,1134.0,714.0,400.0,314.0,200.0,5.8,0.2,36.0,,129.0,,,,
2022-06-08,8.0,33.0,,0.0,1537.0,1030.0,670.0,398.0,272.0,172.0,5.9,0.4,33.0,,120.0,,,,
2022-06-09,8.2,37.0,,0.0,1507.0,1010.0,527.0,302.0,225.0,110.0,5.4,0.2,37.0,,116.0,,,,
2022-06-10,8.5,28.0,,0.0,1358.0,910.0,533.0,306.0,227.0,105.0,5.8,0.3,28.0,,137.0,,,,
2022-06-11,8.1,28.0,,0.0,1254.0,840.0,528.0,297.0,231.0,101.0,6.3,0.4,28.0,,128.0,,,,
2022-06-12,8.1,28.0,,0.0,1254.0,840.0,528.0,297.0,231.0,101.0,6.3,0.4,28.0,,128.0,,,,
2022-06-13,8.3,40.0,,0.0,1333.0,893.0,533.0,280.0,253.0,105.0,5.8,0.4,40.0,,130.0,,,,
2022-06-14,8.3,39.0,,0.0,1318.0,880.0,520.0,272.0,248.0,108.0,6.0,0.4,39.0,,134.0,,,,
2022-06-15,8.5,35.0,,0.0,1279.0,857.0,657.0,337.0,320.0,101.0,6.2,0.3,35.0,,100.0,,,,
2022-06-16,8.4,40.0,,0.0,1448.0,970.0,675.0,382.0,293.0,93.0,6.1,0.3,40.0,,118.0,,,,
2022-06-17,7.5,28.0,,0.0,1540.0,1032.0,684.0,395.0,289.0,110.0,6.4,0.3,28.0,,127.0,,,,
2022-06-18,7.9,27.0,,0.0,1498.0,1020.0,674.0,382.0,292.0,112.0,6.3,0.3,27.0,,134.0,,,,
2022-06-19,7.9,27.0,,0.0,1498.0,1020.0,674.0,382.0,292.0,112.0,6.3,0.3,27.0,,134.0,,,,
2022-06-20,8.2,24.0,,0.0,1231.0,825.0,453.0,302.0,151.0,105.0,6.1,0.3,24.0,,138.0,,,,
2022-06-21,8.4,22.0,,0.0,1119.0,750.0,441.0,295.0,146.0,101.0,6.7,0.2,22.0,,123.0,,,,
2022-06-22,8.5,20.0,,0.0,1060.0,710.0,435.0,284.0,151.0,110.0,5.7,0.2,20.0,,121.0,,,,
2022-06-23,8.4,16.0,,0.0,1030.0,690.0,395.0,253.0,142.0,84.0,5.9,0.2,16.0,,100.0,,,,
2022-06-24,7.4,19.0,,0.0,1129.0,757.0,415.0,275.0,140.0,93.0,6.3,0.2,19.0,,133.0,,,,
2022-06-25,7.9,21.0,,0.0,1146.0,768.0,422.0,289.0,133.0,101.0,5.7,0.4,21.0,,122.0,,,,
2022-06-26,7.9,21.0,,0.0,1146.0,768.0,422.0,289.0,133.0,101.0,5.7,0.4,21.0,,122.0,,,,
2022-06-27,8.1,20.0,,0.0,1168.0,776.0,440.0,296.0,144.0,105.0,5.9,0.4,20.0,,120.0,,,,
2022-06-28,8.3,27.0,,0.0,1245.0,840.0,451.0,306.0,145.0,114.0,6.2,0.4,27.0,,145.0,,,,
2022-06-29,8.4,30.0,,0.0,1469.0,984.0,457.0,320.0,137.0,122.0,6.7,0.4,30.0,,149.0,,,,
2022-06-30,8.2,26.0,,0.0,1702.0,1144.0,617.0,346.0,271.0,156.0,6.0,0.4,26.0,,153.0,,,,
2023-03-01,8.3,82.0,,0.5,3164.0,2120.0,1071.0,605.0,466.0,343.0,6.0,0.4,82.0,,123.0,,,,
2023-03-01,8.0,70.0,,0.2,2046.0,1371.0,613.0,370.0,243.0,366.0,5.8,0.3,70.0,,114.0,,,,
2023-03-02,8.3,85.0,,0.4,3179.0,2130.0,1080.0,620.0,460.0,350.0,6.1,0.4,85.0,,138.0,,,,
2023-03-02,8.2,72.0,,0.6,2104.0,1410.0,622.0,384.0,238.0,370.0,5.9,0.2,72.0,,120.0,,,,
2023-03-03,8.1,87.0,,0.4,3194.0,2140.0,1072.0,610.0,462.0,346.0,6.2,0.3,87.0,,135.0,,,,
2023-03-03,8.2,72.0,,0.7,1978.0,1325.0,613.0,378.0,204.0,365.0,5.8,0.2,72.0,,124.0,,,,
2023-03-04,8.2,84.0,,0.3,3015.0,2020.0,1033.0,594.0,439.0,340.0,5.9,0.3,84.0,,132.0,,,,
2023-03-04,8.2,58.0,,0.1,1866.0,1250.0,596.0,364.0,232.0,360.0,5.7,0.2,58.0,,120.0,,,,
2023-03-05,8.2,84.0,,0.3,3015.0,2020.0,1033.0,594.0,439.0,340.0,5.9,0.3,84.0,,132.0,,,,
2023-03-05,8.2,58.0,,0.1,1866.0,1250.0,596.0,364.0,232.0,360.0,5.7,0.2,58.0,,120.0,,,,
2023-03-06,7.9,74.0,,0.3,2407.0,1613.0,890.0,517.0,373.0,320.0,5.9,0.3,74.0,,133.0,,,,
2023-03-06,8.2,55.0,,0.1,1806.0,1210.0,596.0,340.0,256.0,297.0,5.8,0.3,55.0,,116.0,,,,
2023-03-07,7.9,84.0,,0.3,2552.0,1710.0,940.0,554.0,386.0,289.0,6.0,0.3,84.0,,140.0,,,,
2023-03-07,8.1,49.0,,0.1,1836.0,1230.0,554.0,336.0,218.0,320.0,5.6,0.2,49.0,,120.0,,,,
2023-03-09,8.2,78.0,,0.1,2704.0,1812.0,945.0,546.0,399.0,274.0,5.7,0.3,78.0,,142.0,,,,
2023-03-09,7.4,50.0,,0.5,2055.0,1377.0,601.0,339.0,262.0,328.0,5.6,0.2,50.0,,126.0,,,,
2023-03-10,8.3,49.0,,0.7,1582.0,1060.0,538.0,323.0,215.0,297.0,6.2,0.2,49.0,,114.0,,,,
2023-03-10,7.8,80.0,,0.1,2472.0,1656.0,916.0,533.0,383.0,274.0,6.0,0.3,80.0,,133.0,,,,
2023-03-11,8.2,30.0,,0.2,1368.0,912.0,534.0,328.0,206.0,290.0,5.9,0.2,30.0,,118.0,,,,
2023-03-11,8.0,51.0,,0.2,2164.0,1450.0,874.0,509.0,365.0,240.0,6.0,0.3,51.0,,128.0,,,,
2023-03-12,8.2,30.0,,0.2,1368.0,912.0,534.0,328.0,206.0,290.0,5.9,0.2,30.0,,118.0,,,,
2023-03-12,8.0,51.0,,0.2,2164.0,1450.0,874.0,509.0,365.0,240.0,6.0,0.3,51.0,,128.0,,,,
2023-03-13,7.8,54.0,,0.2,2191.0,1468.0,882.0,512.0,370.0,244.0,6.1,0.3,54.0,,123.0,,,,
2023-03-13,7.9,29.0,,0.3,1354.0,907.0,529.0,319.0,210.0,289.0,5.8,0.2,29.0,,105.0,,,,
2023-03-14,7.4,49.0,,0.3,2164.0,1450.0,869.0,504.0,365.0,229.0,6.0,0.3,49.0,,120.0,,,,
2023-03-14,8.2,35.0,,0.4,1388.0,930.0,521.0,311.0,210.0,297.0,6.1,0.2,35.0,,110.0,,,,
2023-03-15,8.2,40.0,,0.0,1478.0,990.0,512.0,302.0,210.0,305.0,6.5,0.2,40.0,,100.0,,,,
2023-03-15,7.6,50.0,,0.1,2134.0,1430.0,861.0,496.0,263.0,251.0,6.3,0.3,50.0,,128.0,,,,
2023-03-16,8.1,40.0,,0.0,1478.0,990.0,504.0,294.0,210.0,312.0,6.2,0.2,40.0,,119.0,,,,
2023-03-16,7.9,42.0,,0.1,2104.0,1410.0,843.0,509.0,334.0,248.0,6.5,0.3,42.0,,134.0,,,,
2023-03-17,7.6,40.0,,0.0,2254.0,1510.0,836.0,491.0,345.0,236.0,6.0,0.3,40.0,,130.0,,,,
2023-03-17,7.8,32.0,,0.0,1492.0,1000.0,496.0,290.0,206.0,305.0,6.5,0.2,32.0,,112.0,,,,
2023-03-18,7.8,28.0,,0.0,2000.0,1240.0,790.0,483.0,307.0,229.0,6.7,0.2,28.0,,126.0,,,,
2023-03-18,7.9,24.0,,0.0,1448.0,970.0,500.0,298.0,202.0,320.0,6.6,0.2,24.0,,120.0,,,,
2023-03-19,7.9,24.0,,0.0,1448.0,970.0,500.0,298.0,202.0,320.0,6.6,0.2,24.0,,120.0,,,,
2023-03-19,7.8,28.0,,0.0,2000.0,1240.0,790.0,483.0,307.0,229.0,6.7,0.2,28.0,,126.0,,,,
2023-03-20,7.9,29.0,,0.2,2313.0,1550.0,798.0,487.0,311.0,236.0,6.1,0.3,29.0,,130.0,,,,
2023-03-20,7.3,10.0,,0.0,1387.0,929.0,504.0,294.0,198.0,297.0,5.9,0.2,10.0,,126.0,,,,
2023-03-21,7.8,38.0,,0.0,2033.0,1360.0,754.0,463.0,291.0,212.0,6.3,0.2,38.0,,122.0,,,,
2023-03-21,7.6,30.0,,0.8,1423.0,964.0,462.0,300.0,162.0,220.0,6.1,0.2,30.0,,117.0,,,,
2023-03-22,7.9,36.0,,0.0,2015.0,1350.0,735.0,454.0,281.0,190.0,6.2,0.2,36.0,,120.0,,,,
2023-03-22,7.7,33.0,,0.6,1478.0,990.0,449.0,281.0,168.0,213.0,6.0,0.2,33.0,,110.0,,,,
2023-03-23,7.1,32.0,,0.1,1463.0,980.0,444.0,273.0,171.0,206.0,6.3,0.2,32.0,,100.0,,,,
2023-03-23,7.9,40.0,,0.2,2012.0,1348.0,727.0,449.0,278.0,198.0,6.5,0.2,40.0,,129.0,,,,
2023-03-24,7.9,43.0,,0.3,1791.0,1200.0,672.0,441.0,231.0,190.0,6.0,0.3,43.0,,118.0,,,,
2023-03-24,7.2,37.0,,0.6,1334.0,894.0,433.0,265.0,168.0,198.0,5.9,0.2,37.0,,105.0,,,,
2023-03-25,7.8,36.0,,0.6,1328.0,890.0,441.0,252.0,189.0,190.0,5.5,0.2,36.0,,115.0,,,,
2023-03-25,8.0,46.0,,0.0,1925.0,1290.0,685.0,458.0,227.0,198.0,6.9,0.3,46.0,,125.0,,,,
2023-03-26,8.0,46.0,,0.0,1925.0,1290.0,685.0,458.0,227.0,198.0,6.9,0.3,46.0,,125.0,,,,
2023-03-26,7.8,36.0,,0.6,1328.0,890.0,441.0,252.0,189.0,190.0,5.5,0.2,36.0,,115.0,,,,
2023-03-27,8.3,42.0,,0.5,1493.0,1000.0,458.0,233.0,225.0,229.0,6.3,0.2,42.0,,120.0,,,,
2023-03-27,8.2,39.0,,0.5,1806.0,1210.0,680.0,420.0,260.0,206.0,6.0,0.2,39.0,,130.0,,,,
2023-03-28,8.2,37.0,,0.6,1406.0,940.0,462.0,286.0,176.0,236.0,6.6,0.2,37.0,,102.0,,,,
2023-03-28,7.7,90.0,,0.7,2224.0,1490.0,811.0,479.0,332.0,221.0,7.4,0.4,90.0,,136.0,,,,
2023-03-29,7.6,90.0,,0.6,2000.0,1340.0,806.0,470.0,336.0,213.0,7.4,0.4,90.0,,140.0,,,,
2023-03-29,7.5,44.0,,0.5,1448.0,970.0,571.0,328.0,243.0,259.0,6.7,0.3,44.0,,120.0,,,,
2023-03-30,7.9,88.0,,0.6,2090.0,1400.0,798.0,462.0,336.0,206.0,7.1,0.4,88.0,,138.0,,,,
2023-03-30,7.4,42.0,,0.3,1672.0,1120.0,580.0,340.0,240.0,267.0,6.4,0.2,42.0,,128.0,,,,
2023-03-31,7.8,45.0,,0.5,1806.0,1210.0,588.0,349.0,239.0,274.0,6.7,0.2,45.0,,133.0,,,,
2023-03-31,7.6,17.0,,0.0,1388.0,930.0,521.0,311.0,210.0,142.0,5.8,0.2,28.0,,110.0,,,,
2023-04-01,8.0,82.0,,0.6,2124.0,1423.0,773.0,433.0,340.0,213.0,7.2,0.3,82.0,,136.0,,,,
2023-04-02,8.3,85.0,,0.4,3179.0,2130.0,1080.0,620.0,460.0,350.0,6.1,0.4,85.0,,138.0,,,,
2023-04-03,7.8,59.0,,0.0,2210.0,1481.0,781.0,441.0,340.0,221.0,7.3,0.3,59.0,,140.0,,,,
2023-04-04,7.8,54.0,,0.0,2210.0,1481.0,781.0,441.0,340.0,221.0,7.3,0.3,54.0,,140.0,,,,
2023-04-05,7.6,67.0,,0.6,1982.0,1328.0,764.0,424.0,340.0,198.0,7.1,0.4,67.0,,136.0,,,,
2023-04-06,7.6,68.0,,0.6,1940.0,1300.0,756.0,420.0,336.0,213.0,7.2,0.4,68.0,,128.0,,,,
2023-04-07,7.9,59.0,,0.0,2149.0,1440.0,785.0,454.0,331.0,221.0,6.9,0.4,59.0,,134.0,,,,
2023-04-08,7.9,48.0,,0.1,2090.0,1400.0,793.0,460.0,333.0,219.0,6.7,0.4,48.0,,138.0,,,,
2023-04-09,7.9,48.0,,0.1,2090.0,1400.0,793.0,460.0,333.0,219.0,6.7,0.4,48.0,,135.0,,,,
2023-04-10,7.7,39.0,,0.2,2030.0,1360.0,806.0,492.0,314.0,221.0,6.5,0.4,39.0,,142.0,,,,
2023-04-11,7.9,32.0,,0.0,2060.0,1380.0,811.0,500.0,311.0,229.0,6.8,0.4,32.0,,137.0,,,,
2023-04-12,7.6,51.0,,0.1,1985.0,1330.0,819.0,504.0,315.0,236.0,7.0,0.4,51.0,,149.0,,,,
2023-04-13,7.5,52.0,,0.6,2283.0,1530.0,832.0,525.0,307.0,251.0,7.1,0.4,52.0,,146.0,,,,
2023-04-14,7.7,59.0,,0.1,1821.0,1220.0,823.0,517.0,306.0,229.0,7.0,0.4,59.0,,139.0,,,,
2023-04-15,8.1,28.0,,0.2,2318.0,1550.0,860.0,533.0,327.0,273.0,7.2,0.5,28.0,,148.0,,,,
2023-04-16,8.1,28.0,,0.2,2318.0,1550.0,860.0,533.0,327.0,273.0,7.2,0.5,28.0,,140.0,,,,
2023-04-17,8.0,24.0,,0.1,2283.0,1530.0,857.0,521.0,336.0,251.0,7.0,0.4,24.0,,146.0,,,,
2023-04-18,7.5,47.0,,0.6,2297.0,1539.0,861.0,529.0,332.0,236.0,6.6,0.3,47.0,,141.0,,,,
2023-04-19,8.2,55.0,,0.2,2236.0,1498.0,860.0,529.0,331.0,233.0,6.4,0.5,55.0,,142.0,,,,
2023-04-20,8.2,59.0,,0.0,2228.0,1493.0,853.0,521.0,332.0,229.0,6.0,0.5,59.0,,139.0,,,,
