Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2023-04-21,7.9,39.0,,0.5,1866.0,1250.0,844.0,512.0,332.0,221.0,6.2,0.5,39.0,,132.0,,,,
2023-04-22,7.9,35.0,,0.5,1881.0,1250.0,875.0,504.0,371.0,206.0,6.8,0.5,35.0,,128.0,,,,
2023-04-23,7.9,35.0,,0.5,1881.0,1250.0,875.0,504.0,371.0,206.0,6.8,0.5,35.0,,130.0,,,,
2023-04-24,7.9,46.0,,0.1,2298.0,1540.0,827.0,519.0,308.0,213.0,6.8,0.5,46.0,,140.0,,,,
2023-04-25,7.9,37.0,,0.1,2373.0,1590.0,815.0,504.0,311.0,229.0,6.7,0.5,37.0,,151.0,,,,
2023-04-26,7.5,39.0,,0.5,2267.0,1520.0,841.0,514.0,327.0,206.0,6.2,0.5,39.0,,132.0,,,,
2023-04-27,8.1,37.0,,0.8,2403.0,1610.0,940.0,536.0,404.0,289.0,6.0,0.6,37.0,,120.0,,,,
2023-04-28,8.1,36.0,,0.2,2527.0,1693.0,933.0,528.0,405.0,312.0,6.0,0.6,36.0,,150.0,,,,
2023-04-29,8.0,30.0,,0.0,2269.0,1520.0,920.0,523.0,397.0,320.0,6.3,0.6,30.0,,156.0,,,,
2023-05-01,7.8,20.0,,0.0,1973.0,1293.0,593.0,348.0,245.0,233.0,6.9,0.4,20.0,,122.0,,,,
2023-05-01,8.1,15.0,,0.2,2574.0,1740.0,910.0,540.0,370.0,334.0,6.0,0.5,15.0,,150.0,,,,
2023-05-02,7.9,13.0,,0.1,2537.0,1700.0,907.0,519.0,388.0,328.0,6.3,0.5,13.0,,149.0,,,,
2023-05-02,7.6,22.0,,0.0,1896.0,1270.0,588.0,340.0,248.0,229.0,6.7,0.3,22.0,,123.0,,,,
2023-05-03,7.8,23.0,,0.2,1836.0,1230.0,580.0,332.0,204.0,244.0,6.9,0.4,23.0,,130.0,,,,
2023-05-03,7.9,15.0,,0.1,2310.0,1548.0,894.0,506.0,388.0,312.0,6.7,0.5,15.0,,152.0,,,,
2023-05-04,7.9,14.0,,0.0,2490.0,1596.0,874.0,509.0,365.0,240.0,6.0,0.5,14.0,,140.0,,,,
2023-05-04,7.7,14.0,,0.2,1736.0,1160.0,600.0,354.0,246.0,204.0,5.9,0.4,14.0,,120.0,,,,
2023-05-05,7.8,13.0,,0.0,2507.0,1680.0,898.0,519.0,379.0,244.0,6.3,0.5,13.0,,142.0,,,,
2023-05-05,7.6,15.0,,0.2,1718.0,1150.0,615.0,362.0,253.0,206.0,6.5,0.4,15.0,,122.0,,,,
2023-05-06,7.8,13.0,,0.0,2364.0,1584.0,885.0,510.0,375.0,236.0,6.0,0.5,13.0,,139.0,,,,
2023-05-06,7.6,14.0,,0.2,1683.0,1128.0,623.0,371.0,252.0,213.0,6.4,0.4,14.0,,116.0,,,,
2023-05-07,8.3,19.0,,0.0,2373.0,1590.0,870.0,502.0,368.0,230.0,6.9,0.5,19.0,,135.0,,,,
2023-05-07,7.6,14.0,,0.2,1683.0,1128.0,623.0,371.0,252.0,213.0,6.4,0.4,14.0,,116.0,,,,
2023-05-08,7.8,20.0,,0.1,1749.0,1172.0,633.0,382.0,251.0,216.0,6.1,0.4,20.0,,120.0,,,,
2023-05-08,8.3,19.0,,0.0,2373.0,1590.0,870.0,502.0,368.0,230.0,6.9,0.5,19.0,,135.0,,,,
2023-05-09,7.6,18.0,,0.1,1686.0,1130.0,628.0,379.0,249.0,230.0,6.3,0.4,18.0,,115.0,,,,
2023-05-09,8.1,22.0,,0.5,2634.0,1765.0,885.0,506.0,379.0,240.0,6.0,0.5,22.0,,145.0,,,,
2023-05-10,8.0,20.0,,0.1,1556.0,1093.0,596.0,420.0,176.0,250.0,6.4,0.4,20.0,,123.0,,,,
2023-05-10,8.2,38.0,,0.6,2507.0,1680.0,872.0,489.0,383.0,229.0,6.2,0.5,38.0,,135.0,,,,
2023-05-11,8.1,22.0,,0.1,1580.0,1074.0,574.0,400.0,174.0,244.0,6.0,0.4,22.0,,120.0,,,,
2023-05-11,8.2,35.0,,0.5,2671.0,1790.0,850.0,475.0,375.0,218.0,6.8,0.5,35.0,,130.0,,,,
2023-05-12,7.9,32.0,,0.0,1463.0,980.0,623.0,450.0,173.0,219.0,6.0,0.4,32.0,,125.0,,,,
2023-05-12,7.8,62.0,,0.7,2432.0,1630.0,864.0,489.0,375.0,250.0,7.2,0.5,62.0,,148.0,,,,
2023-05-13,8.0,34.0,,0.0,1436.0,962.0,610.0,436.0,174.0,216.0,6.3,0.4,34.0,,129.0,,,,
2023-05-13,7.8,68.0,,0.9,2463.0,1650.0,859.0,475.0,384.0,259.0,6.9,0.4,68.0,,152.0,,,,
2023-05-14,7.8,68.0,,0.9,2463.0,1650.0,859.0,475.0,384.0,259.0,6.9,0.4,68.0,,152.0,,,,
2023-05-15,8.0,46.0,,0.1,2284.0,1530.0,501.0,305.0,196.0,223.0,6.8,0.6,46.0,,100.0,,,,
2023-05-15,8.2,40.0,,0.0,1478.0,990.0,512.0,302.0,210.0,305.0,6.5,0.2,40.0,,100.0,,,,
2023-05-16,8.1,23.0,,0.5,1346.0,902.0,475.0,296.0,179.0,209.0,6.0,0.4,23.0,,112.0,,,,
2023-05-16,7.9,32.0,,0.6,2254.0,1510.0,855.0,480.0,375.0,257.0,6.9,0.5,32.0,,140.0,,,,
2023-05-17,8.0,20.0,,0.2,1452.0,973.0,467.0,288.0,179.0,216.0,6.2,0.4,20.0,,102.0,,,,
2023-05-17,7.8,28.0,,0.4,2149.0,1440.0,837.0,471.0,366.0,237.0,6.5,0.6,28.0,,134.0,,,,
2023-05-18,7.9,22.0,,0.3,1455.0,975.0,458.0,292.0,166.0,209.0,5.6,0.4,22.0,,118.0,,,,
2023-05-18,7.5,34.0,,0.5,2403.0,1610.0,850.0,480.0,370.0,250.0,6.7,0.6,34.0,,130.0,,,,
2023-05-19,7.8,28.0,,0.6,1463.0,980.0,484.0,301.0,183.0,230.0,6.0,0.4,28.0,,122.0,,,,
2023-05-19,7.5,36.0,,0.9,2373.0,1590.0,868.0,493.0,375.0,244.0,6.0,0.6,36.0,,148.0,,,,
2023-05-20,7.7,32.0,,0.4,1487.0,996.0,506.0,314.0,198.0,209.0,6.6,0.4,32.0,,126.0,,,,
2023-05-20,7.9,34.0,,0.4,2522.0,1690.0,876.0,510.0,366.0,230.0,6.2,0.6,34.0,,142.0,,,,
2023-05-21,7.4,47.0,,0.2,2237.0,1500.0,881.0,501.0,380.0,237.0,6.0,0.5,47.0,,139.0,,,,
2023-05-21,8.1,18.0,,0.2,1448.0,970.0,480.0,301.0,179.0,216.0,5.9,0.4,18.0,,113.0,,,,
2023-05-22,7.4,47.0,,0.2,2237.0,1500.0,881.0,501.0,380.0,237.0,6.0,0.5,47.0,,139.0,,,,
2023-05-22,7.7,33.0,,0.6,1478.0,990.0,449.0,281.0,168.0,213.0,6.0,0.2,33.0,,110.0,,,,
2023-05-23,8.0,55.0,,0.1,2462.0,1650.0,894.0,519.0,375.0,230.0,6.6,0.5,55.0,,145.0,,,,
2023-05-23,8.1,19.0,,0.1,1473.0,987.0,514.0,323.0,191.0,230.0,6.6,0.4,19.0,,118.0,,,,
2023-05-24,8.0,16.0,,0.3,1332.0,893.0,501.0,314.0,187.0,223.0,6.4,0.4,16.0,,110.0,,,,
2023-05-24,7.8,40.0,,0.0,2179.0,1460.0,885.0,510.0,375.0,226.0,6.9,0.5,40.0,,140.0,,,,
2023-05-25,7.9,39.0,,0.0,2194.0,1470.0,920.0,523.0,397.0,244.0,7.0,0.5,39.0,,137.0,,,,
2023-05-25,8.1,15.0,,0.2,1313.0,880.0,523.0,349.0,174.0,216.0,6.5,0.4,15.0,,114.0,,,,
2023-05-26,7.9,14.0,,0.0,1334.0,894.0,514.0,340.0,174.0,209.0,6.5,0.4,14.0,,112.0,,,,
2023-05-26,7.5,26.0,,0.0,2254.0,1510.0,907.0,514.0,393.0,237.0,6.8,0.5,26.0,,147.0,,,,
2023-05-27,7.7,22.0,,0.5,1388.0,930.0,506.0,331.0,175.0,202.0,7.0,0.4,22.0,,120.0,,,,
2023-05-27,8.0,26.0,,0.2,2223.0,1490.0,911.0,532.0,379.0,316.0,7.2,0.5,26.0,,156.0,,,,
2023-05-28,8.0,26.0,,0.2,2223.0,1490.0,911.0,532.0,379.0,316.0,7.2,0.5,26.0,,156.0,,,,
2023-05-28,7.7,22.0,,0.5,1388.0,930.0,506.0,331.0,175.0,202.0,7.0,0.4,22.0,,120.0,,,,
2023-05-29,7.5,22.0,,0.6,2149.0,1440.0,894.0,506.0,388.0,230.0,6.9,0.5,22.0,,140.0,,,,
2023-05-29,7.9,21.0,,0.0,1328.0,890.0,480.0,301.0,179.0,209.0,6.5,0.4,21.0,,118.0,,,,
2023-05-30,7.7,30.0,,0.6,2090.0,1400.0,881.0,492.0,389.0,223.0,6.4,0.5,30.0,,137.0,,,,
2023-05-30,7.8,22.0,,0.5,1254.0,840.0,471.0,292.0,179.0,202.0,6.0,0.4,22.0,,112.0,,,,
2023-05-31,7.6,33.0,,0.5,2074.0,1390.0,873.0,480.0,393.0,220.0,6.2,0.5,33.0,,132.0,,,,
2023-05-31,7.8,27.0,,0.4,1274.0,854.0,483.0,310.0,173.0,210.0,6.5,0.4,27.0,,119.0,,,,
2023-06-01,8.3,20.0,,0.1,1239.0,830.0,462.0,286.0,176.0,202.0,6.0,0.4,20.0,,110.0,,,,
2023-06-01,7.5,24.0,,0.5,2047.0,1370.0,872.0,484.0,388.0,230.0,6.5,0.5,24.0,,142.0,,,,
2023-06-02,8.3,21.0,,0.0,1269.0,850.0,475.0,294.0,181.0,216.0,6.8,0.4,21.0,,115.0,,,,
2023-06-02,7.6,35.0,,0.0,1940.0,1300.0,859.0,475.0,384.0,223.0,6.3,0.5,35.0,,139.0,,,,
2023-06-03,8.2,20.0,,0.0,1296.0,864.0,484.0,299.0,220.0,220.0,7.0,0.4,20.0,,119.0,,,,
2023-06-03,7.9,37.0,,0.0,2000.0,1340.0,870.0,480.0,390.0,230.0,6.9,0.5,37.0,,140.0,,,,
2023-06-04,7.9,37.0,,0.0,2000.0,1340.0,870.0,480.0,390.0,230.0,6.9,0.5,37.0,,140.0,,,,
2023-06-04,8.2,18.0,,0.0,1296.0,864.0,484.0,299.0,220.0,220.0,7.0,0.4,18.0,,120.0,,,,
2023-06-05,8.1,15.0,,0.1,1253.0,840.0,496.0,298.0,198.0,220.0,6.3,0.3,15.0,,110.0,,,,
2023-06-05,8.0,39.0,,0.5,1492.0,1000.0,560.0,329.0,231.0,226.0,6.2,0.5,39.0,,120.0,,,,
2023-06-06,8.0,12.0,,0.0,1462.0,980.0,663.0,375.0,288.0,209.0,6.0,0.4,12.0,,129.0,,,,
2023-06-06,7.8,37.0,,0.1,1350.0,905.0,517.0,315.0,202.0,230.0,6.5,0.4,37.0,,122.0,,,,
2023-06-07,8.0,35.0,,0.0,1257.0,854.0,562.0,352.0,210.0,202.0,7.0,0.4,35.0,,125.0,,,,
2023-06-07,7.6,12.0,,0.1,2058.0,1379.0,655.0,381.0,274.0,286.0,6.9,0.5,12.0,,116.0,,,,
2023-06-07,7.9,16.0,,0.1,1243.0,833.0,504.0,307.0,197.0,223.0,6.7,0.3,16.0,,116.0,,,,
2023-06-08,8.2,32.0,,0.0,1230.0,824.0,496.0,294.0,202.0,221.0,6.4,0.3,32.0,,110.0,,,,
2023-06-08,7.9,27.0,,0.0,1704.0,1142.0,549.0,344.0,205.0,200.0,6.5,0.4,27.0,,133.0,,,,
2023-06-09,7.8,25.0,,0.0,1737.0,1164.0,530.0,337.0,193.0,204.0,6.9,0.4,25.0,,130.0,,,,
2023-06-09,8.1,30.0,,0.0,1319.0,884.0,503.0,298.0,205.0,218.0,6.2,0.3,30.0,,108.0,,,,
2023-06-10,7.7,24.0,,0.0,1750.0,1173.0,542.0,340.0,202.0,208.0,6.0,0.4,24.0,,133.0,,,,
2023-06-10,8.1,28.0,,0.0,1298.0,870.0,500.0,292.0,208.0,212.0,6.0,0.3,28.0,,102.0,,,,
2023-06-11,8.1,22.0,,0.1,1298.0,870.0,574.0,400.0,174.0,244.0,6.0,0.4,22.0,,120.0,,,,
2023-06-11,7.7,22.0,,0.0,1750.0,1173.0,542.0,340.0,202.0,208.0,6.0,0.4,22.0,,130.0,,,,
2023-06-12,8.1,20.0,,0.0,1358.0,910.0,506.0,301.0,205.0,250.0,6.5,0.3,20.0,,112.0,,,,
2023-06-12,7.7,24.0,,0.0,1552.0,1040.0,541.0,340.0,201.0,236.0,7.2,0.3,24.0,,145.0,,,,
2023-06-13,7.8,27.0,,0.0,1492.0,1000.0,514.0,305.0,209.0,257.0,6.8,0.3,27.0,,120.0,,,,
2023-06-13,7.6,23.0,,0.0,1611.0,1080.0,558.0,349.0,209.0,243.0,7.5,0.3,23.0,,150.0,,,,
2023-06-14,7.8,24.0,,0.2,1573.0,1054.0,567.0,358.0,209.0,257.0,7.0,0.3,24.0,,142.0,,,,
2023-06-14,7.6,37.0,,0.2,1535.0,1029.0,523.0,318.0,205.0,243.0,7.0,0.3,37.0,,129.0,,,,
2023-06-15,7.6,30.0,,0.1,1950.0,1293.0,593.0,359.0,234.0,218.0,6.9,0.3,30.0,,132.0,,,,
2023-06-15,7.3,35.0,,0.2,1549.0,1020.0,633.0,342.0,291.0,203.0,6.2,0.3,35.0,,124.0,,,,
2023-06-16,7.4,31.0,,0.2,1966.0,1317.0,584.0,344.0,240.0,221.0,6.0,0.3,31.0,,137.0,,,,
2023-06-16,7.2,37.0,,0.2,1541.0,1033.0,654.0,366.0,288.0,200.0,6.3,0.3,37.0,,131.0,,,,
2023-06-17,7.5,28.0,,0.2,1952.0,1310.0,562.0,339.0,223.0,218.0,7.0,0.4,28.0,,130.0,,,,
2023-06-17,7.9,34.0,,0.2,1572.0,1042.0,670.0,384.0,286.0,214.0,6.9,0.5,34.0,,133.0,,,,
2023-06-18,7.5,25.0,,0.2,1952.0,1310.0,562.0,339.0,223.0,218.0,7.0,0.4,25.0,,130.0,,,,
2023-06-18,7.9,34.0,,0.2,1572.0,1042.0,670.0,384.0,286.0,214.0,6.9,0.5,34.0,,118.0,,,,
2023-06-19,7.5,41.0,,0.0,2000.0,1340.0,606.0,344.0,262.0,214.0,7.0,0.3,41.0,,128.0,,,,
2023-06-19,7.2,37.0,,0.0,1628.0,1090.0,632.0,362.0,270.0,229.0,6.1,0.3,37.0,,122.0,,,,
2023-06-20,7.3,30.0,,0.1,1630.0,1092.0,637.0,388.0,249.0,236.0,7.1,0.3,30.0,,146.0,,,,
2023-06-20,7.5,47.0,,0.2,1515.0,1015.0,562.0,340.0,198.0,214.0,6.9,0.3,47.0,,116.0,,,,
2023-06-21,7.6,28.0,,0.0,1896.0,1270.0,615.0,358.0,257.0,214.0,6.8,0.5,28.0,,138.0,,,,
2023-06-21,7.6,48.0,,0.8,1582.0,1060.0,589.0,353.0,236.0,207.0,6.5,0.4,48.0,,123.0,,,,
2023-06-22,7.4,32.0,,0.1,1492.0,1000.0,619.0,344.0,275.0,221.0,6.3,0.4,32.0,,119.0,,,,
2023-06-22,7.2,25.0,,0.1,1955.0,1310.0,623.0,344.0,279.0,243.0,6.5,0.5,25.0,,140.0,,,,
2023-06-23,7.3,28.0,,0.1,2462.0,1650.0,894.0,519.0,375.0,230.0,6.6,0.5,55.0,,145.0,,,,
2023-06-23,7.8,40.0,,0.1,1557.0,1043.0,628.0,349.0,279.0,214.0,7.1,0.4,40.0,,126.0,,,,
2023-06-24,7.6,37.0,,0.3,1640.0,1093.0,589.0,348.0,241.0,240.0,6.5,0.6,37.0,,130.0,,,,
2023-06-24,7.9,16.0,,0.4,1672.0,1128.0,612.0,383.0,229.0,262.0,7.0,0.5,16.0,,126.0,,,,
2023-06-25,7.6,33.0,,0.3,1640.0,1093.0,589.0,348.0,241.0,240.0,6.5,0.6,33.0,,137.0,,,,
2023-06-25,7.9,16.0,,0.4,1672.0,1128.0,612.0,383.0,229.0,262.0,7.0,0.5,16.0,,114.0,,,,
2023-06-26,7.7,35.0,,0.1,1655.0,1109.0,579.0,351.0,228.0,243.0,6.7,0.7,35.0,,139.0,,,,
2023-06-26,7.4,12.0,,0.2,1688.0,1131.0,608.0,360.0,248.0,279.0,6.8,0.5,12.0,,130.0,,,,
2023-06-27,7.1,30.0,,0.1,1916.0,1284.0,612.0,345.0,267.0,237.0,5.9,0.7,30.0,,141.0,,,,
2023-06-27,7.5,13.0,,0.2,1642.0,1100.0,616.0,355.0,261.0,250.0,6.9,0.5,13.0,,123.0,,,,
2023-06-28,7.4,28.0,,0.0,1671.0,1120.0,603.0,242.0,361.0,229.0,6.3,0.8,28.0,,146.0,,,,
2023-06-28,7.6,14.0,,0.6,1815.0,1240.0,625.0,368.0,257.0,257.0,6.6,0.6,14.0,,136.0,,,,
2023-06-29,7.6,27.0,,0.1,1851.0,1240.0,621.0,351.0,270.0,243.0,6.9,0.8,27.0,,151.0,,,,
2023-06-29,7.4,13.0,,0.5,1791.0,1200.0,612.0,342.0,270.0,264.0,6.5,0.5,13.0,,145.0,,,,
2023-06-30,7.8,14.0,,0.5,1780.0,1193.0,600.0,332.0,268.0,260.0,6.7,0.5,14.0,,140.0,,,,
2023-06-30,7.7,28.0,,0.1,1895.0,1270.0,634.0,369.0,265.0,240.0,7.0,0.8,28.0,,146.0,,,,
2023-07-01,7.4,14.0,,0.3,1992.0,1335.0,620.0,364.0,256.0,254.0,7.0,0.5,14.0,,122.0,,,,
2023-07-01,7.6,17.0,,0.1,1940.0,1300.0,600.0,340.0,260.0,240.0,6.2,0.5,17.0,,134.0,,,,
2023-07-02,7.4,14.0,,0.3,1992.0,1335.0,620.0,364.0,256.0,254.0,7.0,0.5,14.0,,115.0,,,,
2023-07-02,7.6,17.0,,0.0,1940.0,1300.0,600.0,340.0,260.0,240.0,6.2,0.5,17.0,,139.0,,,,
2023-07-03,7.3,12.0,,0.2,1976.0,1324.0,642.0,377.0,265.0,250.0,6.8,0.5,12.0,,118.0,,,,
2023-07-03,7.8,19.0,,0.0,1865.0,1250.0,612.0,351.0,261.0,243.0,6.5,0.8,19.0,,140.0,,,,
2023-07-04,7.7,16.0,,0.1,2060.0,1380.0,629.0,364.0,265.0,271.0,6.2,0.5,16.0,,125.0,,,,
2023-07-04,7.4,20.0,,0.3,2213.0,1453.0,642.0,368.0,274.0,257.0,6.8,0.8,20.0,,159.0,,,,
2023-07-06,7.6,12.0,,0.1,2058.0,1379.0,655.0,381.0,274.0,286.0,6.9,0.5,12.0,,128.0,,,,
2023-07-06,7.5,28.0,,0.0,2000.0,1340.0,625.0,342.0,283.0,271.0,7.0,0.7,28.0,,152.0,,,,
2023-07-07,7.0,70.0,,0.0,2373.0,1590.0,642.0,355.0,287.0,279.0,6.5,0.7,70.0,,157.0,,,,
2023-07-09,7.4,16.0,,0.1,2800.0,1680.0,710.0,407.0,303.0,300.0,7.3,0.6,16.0,,108.0,,,,
2023-07-09,7.9,27.0,,0.0,1704.0,1142.0,549.0,344.0,205.0,200.0,6.5,0.4,27.0,,130.0,,,,
2023-07-10,7.4,16.0,,0.1,2800.0,1680.0,710.0,407.0,303.0,300.0,7.3,0.6,16.0,,149.0,,,,
2023-07-10,7.5,26.0,,0.0,2313.0,1550.0,702.0,377.0,325.0,216.0,7.5,0.7,26.0,,169.0,,,,
2023-07-11,7.3,20.0,,0.0,2246.0,1504.0,693.0,364.0,329.0,321.0,6.2,0.7,20.0,,136.0,,,,
2023-07-11,7.8,7.0,,0.0,2246.0,1504.0,693.0,360.0,333.0,321.0,6.2,0.7,22.0,,136.0,,,,
2023-07-12,7.6,30.0,,0.5,1963.0,1315.0,689.0,372.0,317.0,293.0,7.2,0.7,30.0,,162.0,,,,
2023-07-12,7.5,9.0,,0.0,2313.0,1550.0,706.0,381.0,325.0,300.0,5.9,0.6,9.0,,135.0,,,,
2023-07-13,7.9,28.0,,0.0,1970.0,1320.0,678.0,364.0,314.0,290.0,6.9,0.7,28.0,,153.0,,,,
2023-07-13,7.5,10.0,,0.0,2194.0,1470.0,712.0,390.0,322.0,305.0,7.0,0.6,10.0,,130.0,,,,
2023-07-14,7.6,24.0,,0.0,2239.0,1500.0,693.0,364.0,329.0,286.0,6.7,0.7,24.0,,159.0,,,,
2023-07-14,7.4,20.0,,0.3,1851.0,1240.0,698.0,377.0,321.0,307.0,7.1,0.5,20.0,,129.0,,,,
2023-07-15,7.4,17.0,,0.2,1701.0,1140.0,668.0,338.0,330.0,286.0,6.9,0.5,17.0,,125.0,,,,
2023-07-15,7.6,24.0,,0.0,2015.0,1350.0,685.0,360.0,325.0,270.0,7.0,0.7,24.0,,152.0,,,,
2023-07-16,7.6,24.0,,0.0,2015.0,1350.0,685.0,360.0,325.0,270.0,7.0,0.7,24.0,,158.0,,,,
2023-07-16,7.4,17.0,,0.2,1701.0,1140.0,668.0,338.0,330.0,286.0,6.9,0.5,17.0,,131.0,,,,
2023-07-17,7.7,20.0,,0.0,1970.0,1320.0,690.0,355.0,335.0,250.0,6.8,0.7,20.0,,167.0,,,,
2023-07-17,7.6,15.0,,0.0,1648.0,1104.0,689.0,351.0,338.0,300.0,7.2,0.5,15.0,,123.0,,,,
2023-07-18,7.8,30.0,,0.3,2134.0,1430.0,706.0,351.0,355.0,264.0,6.9,0.7,30.0,,158.0,,,,
2023-07-18,7.5,17.0,,0.4,2075.0,1390.0,698.0,338.0,360.0,298.0,6.9,0.5,17.0,,132.0,,,,
2023-07-19,7.3,37.0,,0.3,2090.0,1400.0,687.0,342.0,345.0,243.0,7.0,0.7,37.0,,153.0,,,,
2023-07-19,7.3,15.0,,0.5,1716.0,1150.0,651.0,325.0,326.0,286.0,6.5,0.5,15.0,,128.0,,,,
2023-07-20,7.3,17.0,,0.4,1552.0,1040.0,706.0,347.0,359.0,307.0,7.1,0.5,17.0,,141.0,,,,
2023-07-20,7.7,40.0,,0.3,1940.0,1300.0,710.0,364.0,346.0,279.0,6.9,0.7,40.0,,161.0,,,,
2023-07-21,7.4,16.0,,0.4,1313.0,880.0,629.0,338.0,291.0,286.0,6.5,0.5,16.0,,122.0,,,,
2023-07-21,7.6,39.0,,0.0,1910.0,1280.0,676.0,351.0,325.0,271.0,6.0,0.7,39.0,,150.0,,,,
2023-07-23,7.2,25.0,,0.1,1955.0,1310.0,623.0,344.0,279.0,243.0,6.5,0.5,25.0,,145.0,,,,
2023-07-23,7.4,32.0,,0.1,1492.0,1000.0,619.0,344.0,275.0,221.0,6.3,0.4,32.0,,126.0,,,,
2023-07-24,7.5,20.0,,0.0,1627.0,1090.0,710.0,368.0,342.0,271.0,5.9,0.6,20.0,,146.0,,,,
2023-07-24,7.7,16.0,,0.0,1343.0,900.0,655.0,351.0,304.0,307.0,7.1,0.5,16.0,,139.0,,,,
2023-07-25,7.4,21.0,,0.0,1522.0,1020.0,698.0,372.0,326.0,300.0,6.2,0.5,21.0,,149.0,,,,
2023-07-25,7.6,17.0,,0.0,1328.0,890.0,638.0,342.0,296.0,286.0,6.9,0.5,17.0,,142.0,,,,
2023-07-26,7.3,18.0,,0.4,1328.0,890.0,646.0,388.0,258.0,321.0,7.2,0.5,18.0,,133.0,,,,
2023-07-26,7.4,22.0,,0.0,1403.0,940.0,706.0,364.0,342.0,290.0,5.9,0.5,22.0,,152.0,,,,
2023-07-27,7.3,21.0,,0.0,1487.0,966.0,681.0,342.0,339.0,279.0,6.3,0.5,21.0,,140.0,,,,
2023-07-27,7.6,17.0,,0.5,1463.0,980.0,633.0,325.0,308.0,293.0,6.5,0.4,17.0,,126.0,,,,
2023-07-28,7.7,20.0,,0.1,1343.0,900.0,648.0,300.0,348.0,254.0,6.9,0.5,20.0,,134.0,,,,
2023-07-28,7.8,20.0,,0.1,1448.0,970.0,620.0,324.0,296.0,260.0,5.9,0.4,20.0,,120.0,,,,
2023-07-29,7.7,21.0,,0.1,1418.0,950.0,616.0,317.0,299.0,264.0,6.0,0.5,21.0,,116.0,,,,
2023-07-29,7.9,18.0,,0.1,1333.0,893.0,659.0,312.0,347.0,257.0,6.2,0.5,18.0,,136.0,,,,
2023-07-30,7.7,21.0,,0.1,1418.0,950.0,616.0,317.0,299.0,264.0,6.0,0.5,21.0,,116.0,,,,
2023-07-30,7.9,18.0,,0.1,1333.0,893.0,659.0,312.0,347.0,257.0,6.2,0.5,18.0,,149.0,,,,
2023-07-31,7.5,48.0,,0.1,1636.0,1096.0,668.0,321.0,347.0,272.0,6.1,0.5,48.0,,139.0,,,,
2023-07-31,7.6,20.0,,0.1,1403.0,940.0,595.0,324.0,271.0,293.0,6.6,0.4,20.0,,132.0,,,,
2023-08-01,7.5,19.0,,0.1,1495.0,1000.0,604.0,330.0,274.0,290.0,6.2,0.4,19.0,,124.0,,,,
2023-08-01,7.4,59.0,,0.1,1676.0,1123.0,650.0,315.0,335.0,264.0,6.0,0.5,59.0,,135.0,,,,
2023-08-04,7.5,40.0,,0.1,2075.0,1390.0,643.0,325.0,318.0,282.0,6.5,0.6,40.0,,142.0,,,,
2023-08-04,7.0,22.0,,0.7,1632.0,1094.0,613.0,307.0,306.0,272.0,6.4,0.5,22.0,,120.0,,,,
2023-08-05,7.7,18.0,,0.1,1855.0,1230.0,632.0,353.0,279.0,252.0,6.0,0.5,18.0,,116.0,,,,
2023-08-05,7.4,38.0,,0.0,2119.0,1420.0,691.0,360.0,331.0,272.0,6.8,0.6,38.0,,136.0,,,,
2023-08-06,7.8,13.0,,0.0,2364.0,1584.0,885.0,510.0,375.0,236.0,6.0,0.5,13.0,,139.0,,,,
2023-08-07,7.8,25.0,,0.0,2268.0,1520.0,703.0,366.0,337.0,286.0,6.2,0.6,25.0,,152.0,,,,
2023-08-07,7.8,18.0,,0.1,1851.0,1240.0,632.0,354.0,278.0,252.0,6.0,0.5,18.0,,116.0,,,,
2023-08-08,7.7,17.0,,0.0,1882.0,1250.0,620.0,340.0,280.0,248.0,6.2,0.5,17.0,,110.0,,,,
2023-08-08,7.8,22.0,,0.1,2313.0,1550.0,698.0,360.0,338.0,275.0,6.0,0.6,22.0,,148.0,,,,
2023-08-09,7.4,14.0,,0.6,1896.0,1270.0,603.0,349.0,254.0,343.0,6.9,0.5,14.0,,128.0,,,,
2023-08-09,7.9,26.0,,0.0,2372.0,1589.0,815.0,437.0,378.0,398.0,6.7,0.6,26.0,,154.0,,,,
2023-08-10,7.2,25.0,,0.0,2373.0,1590.0,824.0,445.0,379.0,433.0,7.0,0.6,25.0,,158.0,,,,
2023-08-10,7.4,13.0,,0.0,1701.0,1140.0,595.0,341.0,254.0,342.0,7.3,0.5,13.0,,133.0,,,,
2023-08-11,7.6,16.0,,0.0,1690.0,1120.0,590.0,355.0,235.0,340.0,7.0,0.5,16.0,,130.0,,,,
2023-08-11,7.6,28.0,,0.0,2376.0,1592.0,818.0,440.0,378.0,438.0,6.9,0.6,28.0,,150.0,,,,
2023-08-12,7.8,14.0,,0.0,1835.0,1230.0,507.0,329.0,178.0,321.0,6.6,5.0,14.0,,123.0,,,,
2023-08-12,7.6,24.0,,0.0,2448.0,1640.0,820.0,399.0,421.0,391.0,6.5,0.6,24.0,,140.0,,,,
2023-08-13,7.8,68.0,,0.9,2463.0,1650.0,859.0,475.0,384.0,259.0,6.9,0.4,68.0,,152.0,,,,
2023-08-14,7.8,12.0,,0.1,1791.0,1200.0,618.0,335.0,283.0,326.0,5.0,0.5,12.0,,120.0,,,,
2023-08-14,7.514,14.0,,0.0,2507.0,1680.0,832.0,480.0,352.0,400.0,6.2,0.6,14.0,,144.0,,,,
2023-08-15,7.7,13.0,,0.1,1820.0,1240.0,600.0,320.0,280.0,320.0,6.2,0.4,13.0,,116.0,,,,
2023-08-15,7.4,15.0,,0.0,2573.0,1700.0,793.0,472.0,321.0,410.0,6.4,0.6,15.0,,150.0,,,,
2023-08-16,7.2,27.0,,0.1,1522.0,1020.0,623.0,359.0,264.0,332.0,6.4,0.5,27.0,,119.0,,,,
2023-08-16,6.9,23.0,,0.3,2229.0,1494.0,800.0,484.0,316.0,424.0,6.9,0.6,23.0,,155.0,,,,
2023-08-17,7.3,20.0,,0.0,1572.0,1053.0,640.0,369.0,271.0,340.0,6.7,0.4,20.0,,122.0,,,,
2023-08-17,7.1,36.0,,0.1,2149.0,1440.0,843.0,496.0,347.0,440.0,7.0,0.6,36.0,,157.0,,,,
2023-08-18,7.8,31.0,,0.6,2209.0,1430.0,835.0,389.0,446.0,398.0,6.9,0.6,31.0,,141.0,,,,
2023-08-18,7.7,18.0,,0.1,1734.0,1162.0,632.0,324.0,308.0,321.0,7.5,0.5,18.0,,124.0,,,,
2023-08-19,7.3,16.0,,0.1,1555.0,1042.0,624.0,316.0,307.0,307.0,7.1,0.5,16.0,,120.0,,,,
2023-08-19,7.4,40.0,,0.0,2074.0,1390.0,822.0,411.0,411.0,384.0,7.0,0.6,40.0,,138.0,,,,
2023-08-21,8.2,20.0,,0.1,2223.0,1489.0,829.0,418.0,411.0,387.0,6.4,0.6,20.0,,134.0,,,,
2023-08-25,7.2,25.0,,0.2,2209.0,1480.0,818.0,450.0,368.0,412.0,6.9,0.6,25.0,,138.0,,,,
2023-08-25,7.7,30.0,,0.0,1701.0,1140.0,659.0,408.0,251.0,358.0,7.0,0.5,30.0,,118.0,,,,
2023-08-29,7.8,11.0,,0.6,1385.0,928.0,613.0,349.0,264.0,347.0,5.4,0.5,11.0,,132.0,,,,
2023-08-29,7.6,15.0,,0.1,2119.0,1420.0,794.0,433.0,361.0,405.0,5.9,0.5,15.0,,139.0,,,,
2023-08-30,7.7,30.0,,0.6,2090.0,1400.0,881.0,492.0,389.0,223.0,6.4,0.5,30.0,,137.0,,,,
2023-08-31,7.4,14.0,,0.2,1597.0,1070.0,516.0,357.0,159.0,320.0,6.4,0.5,14.0,,124.0,,,,
2023-08-31,7.6,33.0,,0.5,2074.0,1390.0,873.0,480.0,393.0,220.0,6.2,0.5,33.0,,132.0,,,,
2023-09-01,7.46,22.0,,,1567.0,1050.0,622.0,349.0,273.0,260.0,6.0,0.5,,,122.0,,,,
2023-09-01,7.35,33.0,,0.4,2104.0,1410.0,735.0,386.0,349.0,355.0,6.9,0.7,,,166.0,,,,
2023-09-02,7.72,56.0,,0.4,2037.0,1365.0,748.0,399.0,349.0,369.0,7.1,0.7,,,172.0,,,,
2023-09-02,7.63,15.0,,,1634.0,1095.0,613.0,357.0,256.0,297.0,6.2,0.5,,,115.0,,,,
2023-09-04,7.53,44.0,,,2119.0,1420.0,722.0,357.0,365.0,383.0,6.8,0.7,,,179.0,,,,
2023-09-04,7.56,21.0,,0.3,1731.0,1160.0,617.0,314.0,303.0,282.0,5.9,0.5,,,121.0,,,,
2023-09-05,7.72,42.0,,,2701.0,1810.0,760.0,399.0,361.0,398.0,7.3,0.7,,,188.0,,,,
2023-09-05,7.78,35.0,,0.5,1611.0,1080.0,636.0,307.0,329.0,311.0,6.3,0.5,,,117.0,,,,
2023-09-06,7.36,32.0,,,2173.0,1456.0,718.0,365.0,353.0,291.0,7.1,0.7,,,181.0,,,,
2023-09-06,7.11,39.0,,0.8,1418.0,950.0,629.0,314.0,315.0,297.0,6.0,0.5,,,119.0,,,,
2023-09-07,7.8,25.0,,,2294.0,1540.0,760.0,372.0,388.0,390.0,6.4,0.6,,,180.0,,,,
2023-09-07,7.48,35.0,,0.4,1428.0,964.0,690.0,328.0,362.0,322.0,5.9,0.5,,,120.0,,,,
2023-09-08,7.73,26.0,,,2268.0,1520.0,714.0,357.0,357.0,398.0,6.5,0.7,,,184.0,,,,
2023-09-08,7.52,37.0,,0.5,1396.0,935.0,636.0,310.0,326.0,311.0,5.8,0.5,,,116.0,,,,
2023-09-09,7.69,22.0,,,2074.0,1390.0,733.0,369.0,364.0,391.0,6.2,0.7,,,188.0,,,,
2023-09-09,7.63,33.0,,0.5,1485.0,995.0,617.0,295.0,322.0,289.0,5.4,0.5,,,111.0,,,,
2023-09-11,7.69,18.0,,,1500.0,1005.0,594.0,275.0,319.0,326.0,5.3,0.5,,,129.0,,,,
2023-09-11,6.92,16.0,,,2240.0,1501.0,757.0,365.0,392.0,391.0,6.4,0.6,,,179.0,,,,
2023-09-12,7.45,20.0,,,2209.0,1480.0,768.0,372.0,396.0,398.0,6.0,0.6,,,189.0,,,,
2023-09-12,7.78,19.0,,0.1,1489.0,998.0,605.0,283.0,322.0,297.0,5.5,0.5,,,121.0,,,,
2023-09-13,7.41,17.0,,,2365.0,1585.0,760.0,376.0,384.0,405.0,6.2,0.7,,,182.0,,,,
2023-09-13,7.65,19.0,,0.1,1464.0,981.0,598.0,279.0,319.0,311.0,5.1,0.5,,,125.0,,,,
2023-09-14,7.81,21.0,,0.2,2011.0,1348.0,768.0,365.0,403.0,383.0,6.1,0.6,,,174.0,,,,
2023-09-14,7.64,17.0,,0.1,,914.0,609.0,291.0,318.0,304.0,5.3,0.5,,,120.0,,,,
2023-09-15,7.72,24.0,,0.3,2150.0,1427.0,776.0,396.0,380.0,376.0,6.0,0.6,,,179.0,,,,
2023-09-15,8.1,15.0,,,1348.0,903.0,582.0,268.0,314.0,318.0,5.3,0.5,,,126.0,,,,
2023-09-16,7.13,20.0,,0.6,1940.0,1300.0,768.0,380.0,388.0,391.0,5.8,0.7,,,193.0,,,,
2023-09-16,7.94,14.0,,,1210.0,811.0,582.0,256.0,326.0,304.0,5.1,0.4,,,113.0,,,,
2023-09-18,7.69,23.0,,,,975.0,586.0,248.0,338.0,304.0,5.2,0.5,,,129.0,,,,
2023-09-18,7.56,20.0,,0.3,1985.0,1330.0,811.0,384.0,427.0,362.0,5.1,0.7,,,193.0,,,,
2023-09-19,7.64,22.0,,0.2,2020.0,1350.0,820.0,390.0,430.0,354.0,5.3,0.7,,,187.0,,,,
2023-09-19,7.54,24.0,,,1488.0,992.0,573.0,240.0,333.0,300.0,5.5,0.5,,,126.0,,,,
2023-09-20,7.58,16.0,,0.4,1287.0,862.0,590.0,252.0,338.0,297.0,5.4,0.4,,,127.0,,,,
2023-09-20,7.24,30.0,,0.7,1703.0,1141.0,795.0,392.0,403.0,369.0,5.3,0.7,,,189.0,,,,
2023-09-21,7.75,18.0,,0.5,1330.0,891.0,598.0,248.0,350.0,311.0,5.2,0.5,,,119.0,,,,
2023-09-21,7.25,41.0,,0.6,1752.0,1174.0,803.0,376.0,427.0,376.0,5.6,0.6,,,178.0,,,,
2023-09-22,7.9,24.0,,,1330.0,891.0,594.0,241.0,353.0,305.0,5.1,0.5,,,131.0,,,,
2023-09-22,7.28,42.0,,0.7,1731.0,1160.0,799.0,380.0,419.0,369.0,5.2,0.6,,,182.0,,,,
2023-09-23,7.4,41.0,,,1789.0,1199.0,795.0,388.0,407.0,362.0,5.4,0.6,,,188.0,,,,
2023-09-23,7.6,17.0,,,1419.0,951.0,590.0,252.0,338.0,289.0,5.3,0.4,,,125.0,,,,
2023-09-25,7.56,38.0,,,1686.0,1130.0,757.0,369.0,388.0,311.0,5.0,0.6,,,163.0,,,,
2023-09-25,7.76,15.0,,,1410.0,945.0,586.0,237.0,349.0,282.0,4.5,0.2,,,135.0,,,,
2023-09-26,7.62,18.0,,,1440.0,965.0,590.0,244.0,346.0,289.0,5.0,0.3,,,132.0,,,,
2023-09-26,7.44,42.0,,0.4,1564.0,1048.0,764.0,376.0,388.0,347.0,5.1,0.6,,,178.0,,,,
2023-09-27,7.74,45.0,,0.7,1583.0,1061.0,784.0,384.0,400.0,369.0,5.3,0.6,,,186.0,,,,
2023-09-27,7.37,15.0,,,,1032.0,578.0,233.0,345.0,304.0,5.3,0.3,,,139.0,,,,
2023-09-29,8.14,15.0,,,1728.0,1158.0,613.0,229.0,384.0,318.0,4.9,0.4,,,121.0,,,,
2023-09-29,7.12,61.0,,0.8,1957.0,1311.0,792.0,392.0,400.0,376.0,5.2,0.7,,,172.0,,,,
2023-09-30,7.95,19.0,,0.9,1723.0,1155.0,594.0,225.0,369.0,326.0,5.0,0.3,,,123.0,,,,
2023-09-30,7.21,59.0,,0.6,2064.0,1383.0,795.0,380.0,415.0,362.0,5.1,0.6,,,178.0,,,,
2023-10-30,8.11,20.0,,,1701.0,1140.0,655.0,255.0,400.0,302.0,4.5,0.5,,,168.0,,,,
2023-10-30,7.58,44.0,,,2340.0,1568.0,859.0,325.0,534.0,302.0,3.5,0.5,,,164.0,,,,
2023-10-31,8.26,22.0,,,1731.0,1160.0,651.0,217.0,434.0,287.0,4.3,0.5,,,162.0,,,,
2023-10-31,7.52,35.0,,,2268.0,1520.0,841.0,312.0,529.0,280.0,3.7,0.5,,,158.0,,,,
2023-11-01,8.7,22.0,,,1840.0,1233.0,719.0,253.0,466.0,295.0,4.4,0.6,,,176.0,,,,
2023-11-01,7.83,21.0,,,2093.0,1401.0,823.0,312.0,511.0,266.0,3.1,0.7,,,158.0,,,,
2023-11-02,7.84,61.0,,,2181.0,1558.0,809.0,303.0,506.0,280.0,3.3,0.6,,,162.0,,,,
2023-11-02,7.98,28.0,,,1791.0,1200.0,701.0,240.0,461.0,273.0,4.7,0.6,,,169.0,,,,
2023-11-03,8.26,23.0,,,1655.0,1109.0,687.0,339.0,348.0,266.0,5.2,0.5,,,172.0,,,,
2023-11-03,7.67,21.0,,,2131.0,1428.0,777.0,402.0,375.0,287.0,3.5,0.5,,,158.0,,,,
2023-11-04,8.73,25.0,,,1575.0,1055.0,704.0,334.0,370.0,275.0,4.8,0.5,,,167.0,,,,
2023-11-04,7.7,26.0,,,1962.0,1315.0,818.0,378.0,440.0,311.0,3.8,0.5,,,186.0,,,,
2023-11-06,8.12,52.0,,,1716.0,1150.0,717.0,330.0,387.0,275.0,4.2,0.5,,,176.0,,,,
2023-11-06,7.76,35.0,,,2015.0,1350.0,840.0,383.0,457.0,282.0,3.5,0.5,,,181.0,,,,
2023-11-07,8.67,35.0,,,1672.0,1120.0,730.0,352.0,378.0,260.0,4.0,0.5,,,168.0,,,,
2023-11-07,7.9,22.0,,,1963.0,1315.0,845.0,378.0,467.0,275.0,3.4,0.5,,,188.0,,,,
2023-11-08,8.72,32.0,,,1628.0,1091.0,717.0,343.0,374.0,267.0,4.1,0.5,,,171.0,,,,
2023-11-08,7.26,33.0,,,2119.0,1420.0,849.0,365.0,484.0,260.0,3.3,0.5,,,175.0,,,,
2023-11-09,8.54,25.0,,,1611.0,1080.0,726.0,334.0,392.0,282.0,4.0,0.5,,,166.0,,,,
2023-11-09,7.88,19.0,,,1954.0,1309.0,858.0,378.0,480.0,282.0,3.5,0.5,,,179.0,,,,
2023-11-10,7.5,46.0,,0.7,1934.0,1296.0,836.0,453.0,383.0,289.0,3.3,0.5,,,162.0,,,,
2023-11-10,8.21,24.0,,,1488.0,997.0,717.0,334.0,383.0,246.0,3.9,0.5,,,156.0,,,,
2023-11-11,8.35,27.0,,,1490.0,998.0,673.0,334.0,339.0,231.0,3.2,0.5,,,163.0,,,,
2023-11-11,7.4,69.0,,,2034.0,1363.0,836.0,453.0,383.0,246.0,3.5,,,,152.0,,,,
2023-11-17,7.67,30.0,,,1410.0,945.0,827.0,427.0,400.0,253.0,3.5,0.5,,,144.0,,,,
2023-11-17,7.7,20.0,,,1292.0,866.0,717.0,348.0,369.0,224.0,4.0,0.5,,,42.0,,,,
2023-11-20,7.65,13.0,,,1504.0,1008.0,845.0,444.0,401.0,246.0,3.3,0.5,,,134.0,,,,
2023-11-20,7.56,22.0,,,1418.0,950.0,781.0,334.0,447.0,253.0,3.5,0.5,,,,,,,
2023-11-21,7.86,24.0,,,1291.0,865.0,752.0,326.0,426.0,246.0,3.3,0.5,,,3.4,,,,
2023-11-21,7.33,22.0,,,1381.0,925.0,827.0,440.0,387.0,253.0,3.1,0.5,,,141.0,,,,
2023-11-22,7.41,37.0,,,1254.0,840.0,757.0,317.0,440.0,239.0,2.9,0.5,,,3.1,,,,
2023-11-22,7.11,41.0,,,1204.0,790.0,818.0,444.0,374.0,239.0,2.9,0.5,,,139.0,,,,
2023-11-23,7.49,35.0,,,1291.0,865.0,770.0,321.0,449.0,239.0,3.2,0.5,,,29.0,,,,
2023-11-23,7.29,24.0,,,1037.0,695.0,858.0,449.0,409.0,246.0,3.2,0.5,,,246.0,,,,
2023-11-24,8.9,36.0,,,1365.0,915.0,796.0,334.0,462.0,253.0,3.6,0.5,,,360.0,,,,
2023-11-24,7.99,59.0,,,919.0,616.0,937.0,532.0,405.0,224.0,3.2,0.5,,,124.0,,,,
2023-11-28,7.58,86.0,,,1210.0,811.0,968.0,524.0,444.0,253.0,3.4,0.5,,,149.0,,,,
2023-11-28,8.31,36.0,,,1416.0,949.0,814.0,365.0,449.0,253.0,3.1,0.5,,,,,,,
2023-11-29,7.75,115.0,,,1260.0,844.0,950.0,532.0,418.0,239.0,3.1,0.5,,,141.0,,,,
2023-11-29,8.26,42.0,,,1470.0,985.0,805.0,370.0,435.0,275.0,3.3,0.5,,,77.0,,,,
2023-11-30,7.79,30.0,,,1388.0,930.0,796.0,356.0,440.0,253.0,3.2,0.5,,,65.0,,,,
2023-11-30,7.45,70.0,,,2054.0,1376.0,968.0,541.0,427.0,231.0,3.3,0.5,,,145.0,,,,
2023-12-01,7.38,79.0,,,1934.0,1296.0,1082.0,629.0,453.0,217.0,3.8,0.5,,,138.0,,,,
2023-12-01,8.77,64.0,,,1739.0,1165.0,845.0,392.0,453.0,275.0,3.1,0.5,,,61.0,,,,
2023-12-02,8.61,45.0,,,1858.0,1245.0,906.0,444.0,462.0,296.0,2.8,0.5,,,57.0,,,,
2023-12-02,7.42,50.0,,,2054.0,1376.0,1008.0,576.0,432.0,246.0,4.2,0.5,,,143.0,,,,
2023-12-04,8.19,29.0,,,2239.0,1500.0,999.0,550.0,449.0,224.0,4.1,0.5,,,160.0,,,,
2023-12-04,8.22,43.0,,,1850.0,1240.0,884.0,466.0,418.0,282.0,3.0,0.5,,,66.0,,,,
2023-12-06,7.12,54.0,,0.9,1982.0,1328.0,1047.0,590.0,457.0,231.0,4.0,0.5,,,133.0,,,,
2023-12-06,8.24,30.0,,,1805.0,1210.0,889.0,475.0,414.0,289.0,3.0,0.5,,,49.0,,,,
2023-12-14,7.21,32.0,,0.6,1820.0,1220.0,950.0,537.0,413.0,244.0,4.4,0.5,,,151.0,,,,
2023-12-14,7.27,24.0,,,1546.0,1036.0,862.0,506.0,356.0,274.0,3.7,0.5,,,89.0,,,,
2023-12-15,7.09,40.0,,0.5,1715.0,1176.0,937.0,546.0,391.0,252.0,4.2,0.5,,,148.0,,,,
2023-12-15,7.19,53.0,,,1685.0,1129.0,876.0,537.0,339.0,303.0,3.9,0.5,,,91.0,,,,
2023-12-16,7.46,45.0,,0.5,1910.0,1280.0,928.0,537.0,391.0,244.0,4.3,0.5,,,150.0,,,,
2023-12-16,5.72,60.0,,,1910.0,1230.0,867.0,528.0,339.0,289.0,4.0,0.5,,,90.0,,,,
2023-12-18,7.1,46.0,,0.3,1611.0,1080.0,937.0,48.0,889.0,289.0,4.0,0.5,,,139.0,,,,
2023-12-18,7.42,51.0,,,1568.0,1051.0,871.0,532.0,339.0,244.0,3.9,0.5,,,86.0,,,,
2023-12-19,7.56,49.0,,,1432.0,960.0,929.0,575.0,354.0,259.0,3.7,0.5,,,88.0,,,,
2023-12-19,7.4,50.0,,0.8,1507.0,1010.0,1035.0,731.0,304.0,289.0,3.8,0.5,,,142.0,,,,
2023-12-20,7.2,70.0,,0.9,1478.0,990.0,966.0,653.0,313.0,252.0,4.1,0.5,,,138.0,,,,
2023-12-20,8.1,43.0,,,1409.0,944.0,980.0,607.0,373.0,244.0,4.0,0.5,,,82.0,,,,
2023-12-21,7.88,45.0,,,1314.0,881.0,957.0,598.0,359.0,252.0,4.2,0.5,,,89.0,,,,
2023-12-21,6.88,61.0,,0.8,1407.0,943.0,975.0,644.0,331.0,259.0,4.0,0.5,,,140.0,,,,
2023-12-22,8.2,44.0,,,1256.0,842.0,966.0,584.0,382.0,274.0,3.8,0.5,,,82.0,,,,
2023-12-22,7.39,65.0,,0.8,1658.0,1111.0,1017.0,658.0,359.0,274.0,3.8,0.5,,,132.0,,,,
2023-12-23,7.8,35.0,,,1294.0,837.0,998.0,609.0,389.0,252.0,3.5,0.5,,,79.0,,,,
2023-12-23,7.89,61.0,,,1697.0,1018.0,1040.0,630.0,410.0,311.0,4.6,0.5,,,138.0,,,,
2023-12-25,7.8,49.0,,,1294.0,867.0,994.0,589.0,405.0,244.0,3.5,0.5,,,78.0,,,,
2023-12-25,8.64,98.0,,,1422.0,953.0,865.0,524.0,341.0,289.0,4.2,0.5,,,135.0,,,,
2023-12-26,7.9,78.0,,,1413.0,947.0,851.0,501.0,350.0,311.0,4.3,0.5,,,141.0,,,,
2023-12-26,8.17,49.0,,,1476.0,989.0,975.0,580.0,395.0,266.0,3.9,0.5,,,86.0,,,,
2023-12-27,8.44,42.0,,,1441.0,966.0,944.0,469.0,475.0,237.0,2.5,0.5,,,83.0,,,,
2023-12-27,7.54,62.0,,,1623.0,1088.0,925.0,469.0,456.0,274.0,2.0,0.5,,,138.0,,,,
2023-12-28,7.56,48.0,,,1618.0,1083.0,911.0,483.0,428.0,296.0,1.6,0.5,,,135.0,,,,
2023-12-28,7.78,34.0,,,1358.0,910.0,897.0,460.0,437.0,229.0,1.7,0.5,,,89.0,,,,
2023-12-29,7.41,42.0,,1.0,1440.0,965.0,1012.0,621.0,391.0,311.0,1.5,0.5,,,142.0,,,,
2023-12-29,7.5,33.0,,0.8,1349.0,904.0,874.0,474.0,400.0,244.0,1.4,0.5,,,85.0,,,,
2023-12-30,7.9,35.0,,,1461.0,979.0,994.0,543.0,451.0,326.0,1.7,0.5,,,121.0,,,,
2023-12-30,7.95,32.0,,0.8,1194.0,800.0,901.0,510.0,391.0,221.0,60.0,0.5,,,60.0,,,,
2024-01-01,7.56,44.0,,,1173.0,786.0,902.0,474.0,428.0,229.0,1.2,0.5,,,57.0,,,,
2024-01-01,7.16,26.0,,,1090.0,730.0,998.0,575.0,423.0,318.0,1.7,0.5,,,127.0,,,,
2024-01-02,7.12,25.0,,,1072.0,712.0,980.0,561.0,419.0,281.0,2.2,0.5,,,133.0,,,,
2024-01-02,7.72,34.0,,,1104.0,740.0,888.0,483.0,405.0,237.0,1.5,0.5,,,59.0,,,,
2024-01-03,7.66,35.0,,,1055.0,707.0,897.0,469.0,428.0,252.0,1.4,0.5,,,52.0,,,,
2024-01-03,7.7,31.0,,,939.0,629.0,989.0,578.0,411.0,296.0,1.9,0.5,,,124.0,,,,
2024-01-04,7.7,42.0,,,920.0,617.0,998.0,561.0,437.0,311.0,2.0,0.5,,,120.0,,,,
2024-01-04,7.72,31.0,,,1048.0,702.0,892.0,478.0,414.0,237.0,1.3,0.5,,,57.0,,,,
2024-01-05,8.23,36.0,,,1235.0,828.0,934.0,515.0,419.0,222.0,1.6,0.5,,,52.0,,,,
2024-01-05,7.13,41.0,,,831.0,557.0,994.0,529.0,465.0,274.0,1.7,0.5,,,123.0,,,,
2024-01-06,8.36,32.0,,0.2,1299.0,870.0,925.0,501.0,424.0,244.0,1.8,0.5,,,46.0,,,,
2024-01-06,7.05,41.0,,0.8,761.0,510.0,1012.0,557.0,455.0,296.0,1.9,0.5,,,116.0,,,,
2024-01-08,7.41,,,,671.0,450.0,322.0,143.0,179.0,59.0,2.1,0.5,,,60.0,,,,
2024-01-08,7.56,32.0,,0.4,1440.0,965.0,681.0,414.0,267.0,171.0,1.8,0.5,,,55.0,,,,
2024-01-09,7.4,46.0,,,771.0,517.0,331.0,147.0,184.0,59.0,2.0,0.5,,,66.0,,,,
2024-01-09,7.62,32.0,,0.6,1531.0,1026.0,690.0,428.0,262.0,186.0,1.5,0.5,,,49.0,,,,
2024-01-10,7.12,47.0,,,731.0,490.0,327.0,161.0,166.0,67.0,4.3,0.5,,,59.0,,,,
2024-01-10,7.9,30.0,,,1544.0,1035.0,736.0,419.0,317.0,178.0,3.9,0.5,,,53.0,,,,
2024-01-11,7.2,51.0,,,833.0,558.0,331.0,193.0,138.0,67.0,4.2,0.5,,,60.0,,,,
2024-01-11,7.58,32.0,,,1497.0,1003.0,745.0,428.0,317.0,171.0,3.8,0.5,,,55.0,,,,
2024-01-12,7.33,33.0,,,1567.0,1050.0,708.0,400.0,308.0,186.0,3.7,0.5,,,46.0,,,,
2024-01-12,7.1,46.0,,,867.0,581.0,363.0,207.0,156.0,59.0,3.5,0.5,,,48.0,,,,
2024-01-16,7.59,66.0,,,1163.0,779.0,391.0,193.0,198.0,37.0,3.3,0.5,,,46.0,,,,
2024-01-16,8.36,76.0,,,1786.0,1197.0,662.0,359.0,303.0,186.0,3.6,0.5,,,41.0,,,,
2024-01-17,7.08,66.0,,,1316.0,882.0,352.0,182.0,170.0,37.0,3.5,0.5,,,51.0,,,,
2024-01-17,7.53,47.0,,,1717.0,1151.0,619.0,339.0,280.0,193.0,3.4,0.5,,,47.0,,,,
2024-01-18,7.05,76.0,,,1370.0,918.0,356.0,187.0,169.0,37.0,3.8,0.5,,,55.0,,,,
2024-01-18,7.24,46.0,,,1710.0,1146.0,636.0,288.0,348.0,178.0,3.8,0.5,,,48.0,,,,
2024-01-19,8.65,48.0,,,1448.0,970.0,432.0,199.0,233.0,45.0,3.5,0.5,,,43.0,,,,
2024-01-19,7.69,46.0,,,1728.0,1158.0,687.0,352.0,335.0,193.0,3.3,0.5,,,42.0,,,,
2024-01-20,7.89,45.0,,,1866.0,1250.0,700.0,373.0,327.0,193.0,,0.5,,,46.0,,,,
2024-01-20,7.15,51.0,,,1466.0,982.0,475.0,212.0,263.0,37.0,3.1,0.5,,,47.0,,,,
2024-01-22,7.37,37.0,,,1624.0,1088.0,534.0,276.0,258.0,215.0,3.5,0.5,,,49.0,,,,
2024-01-22,7.57,40.0,,,1820.0,1120.0,697.0,369.0,328.0,200.0,3.9,0.5,,,40.0,,,,
2024-01-23,7.45,36.0,,,1805.0,1210.0,708.0,360.0,348.0,185.0,,0.5,,,43.0,,,,
2024-01-23,7.69,34.0,,,1671.0,1120.0,780.0,428.0,352.0,185.0,,0.5,,,62.0,,,,
2024-01-29,7.32,34.0,,,2447.0,1640.0,844.0,449.0,395.0,281.0,4.1,0.5,,,84.0,,,,
2024-01-29,7.73,36.0,,,2044.0,1370.0,738.0,360.0,378.0,192.0,3.2,0.5,,,76.0,,,,
2024-01-30,7.65,37.0,,,2010.0,1347.0,776.0,369.0,407.0,192.0,3.4,0.5,,,77.0,,,,
2024-01-30,7.11,51.0,,,2525.0,1692.0,852.0,454.0,398.0,281.0,3.9,0.5,,,76.0,,,,
2024-01-31,7.75,35.0,,,2127.0,1425.0,755.0,352.0,403.0,185.0,3.5,0.5,,,70.0,,,,
2024-01-31,7.29,53.0,,,2664.0,1785.0,845.0,449.0,396.0,259.0,4.2,0.5,,,73.0,,,,
2024-02-01,,43.0,,,2185.0,1464.0,767.0,360.0,407.0,192.0,3.7,0.5,,,65.0,,,,
2024-02-01,7.05,27.0,,,2461.0,1649.0,823.0,443.0,380.0,274.0,4.1,0.5,,,70.0,,,,
2024-02-02,7.15,43.0,,0.4,2246.0,1505.0,789.0,377.0,412.0,178.0,3.8,0.5,,,66.0,,,,
2024-02-02,7.61,20.0,,,2483.0,1664.0,793.0,407.0,386.0,259.0,3.6,0.5,,,63.0,,,,
2024-02-03,7.5,13.0,,,2263.0,1516.0,814.0,420.0,394.0,252.0,3.2,0.5,,,62.0,,,,
2024-02-03,7.2,61.0,,,2280.0,1528.0,827.0,437.0,390.0,170.0,3.2,0.5,,,58.0,,,,
2024-02-05,7.69,61.0,,,2248.0,1506.0,801.0,424.0,377.0,170.0,3.4,0.5,,,69.0,,,,
2024-02-05,7.35,12.0,,,2382.0,1596.0,852.0,437.0,415.0,215.0,2.9,0.5,,,66.0,,,,
2024-02-06,7.1,37.0,,,2120.0,1421.0,810.0,424.0,386.0,237.0,3.1,0.5,,,69.0,,,,
2024-02-06,7.57,11.0,,,1690.0,1132.0,810.0,445.0,365.0,155.0,3.9,0.5,,,61.0,,,,
2024-02-07,7.55,15.0,,,2261.0,1515.0,831.0,445.0,386.0,259.0,2.8,0.5,,,61.0,,,,
2024-02-07,7.69,62.0,,,2413.0,1617.0,831.0,488.0,343.0,185.0,3.3,0.5,,,58.0,,,,
2024-02-08,7.77,39.0,,0.5,2071.0,1388.0,750.0,428.0,322.0,252.0,2.5,0.5,,,69.0,,,,
2024-02-08,7.69,59.0,,,2185.0,1464.0,755.0,424.0,331.0,178.0,3.4,0.5,,,61.0,,,,
2024-02-09,7.51,53.0,,0.5,1968.0,1319.0,776.0,437.0,339.0,266.0,2.8,0.5,,,72.0,,,,
2024-02-09,7.33,61.0,,,2219.0,1487.0,784.0,458.0,326.0,207.0,3.1,0.5,,,57.0,,,,
2024-02-10,7.61,58.0,,,2376.0,1592.0,734.0,479.0,255.0,237.0,2.9,0.5,,,59.0,,,,
2024-02-10,7.29,39.0,,0.5,2022.0,1355.0,767.0,420.0,347.0,244.0,3.1,0.5,,,66.0,,,,
2024-02-12,7.94,75.0,,,2422.0,1623.0,776.0,445.0,331.0,259.0,3.3,0.5,,,59.0,,,,
2024-02-12,7.66,30.0,,,1673.0,1121.0,636.0,301.0,335.0,244.0,3.4,0.5,,,72.0,,,,
2024-02-13,7.19,28.0,,,1611.0,1080.0,644.0,310.0,334.0,259.0,3.1,0.5,,,68.0,,,,
2024-02-13,7.96,55.0,,,2397.0,1606.0,831.0,466.0,365.0,281.0,3.2,0.5,,,66.0,,,,
2024-02-14,7.8,55.0,,,2264.0,1517.0,797.0,432.0,365.0,252.0,2.9,0.5,,,63.0,,,,
2024-02-14,7.27,25.0,,,2094.0,1403.0,704.0,301.0,403.0,244.0,2.8,0.5,,,72.0,,,,
2024-02-15,8.14,34.0,,,2152.0,1442.0,806.0,424.0,382.0,237.0,3.1,0.5,,,60.0,,,,
2024-02-15,7.55,21.0,,,2008.0,1346.0,691.0,288.0,403.0,229.0,3.2,0.5,,,71.0,,,,
2024-02-16,8.18,35.0,,,2343.0,1570.0,852.0,437.0,415.0,259.0,2.8,0.5,,,58.0,,,,
2024-02-16,7.84,15.0,,,2034.0,1363.0,742.0,267.0,475.0,215.0,2.8,0.5,,,68.0,,,,
2024-02-20,7.41,75.0,,,2897.0,1941.0,929.0,492.0,437.0,244.0,3.1,0.5,,,61.0,,,,
2024-02-20,7.29,14.0,,,2619.0,1755.0,784.0,479.0,305.0,244.0,3.1,0.5,,,56.0,,,,
2024-02-21,7.41,24.0,,,2612.0,1750.0,810.0,471.0,339.0,222.0,3.3,0.5,,,66.0,,,,
2024-02-21,7.41,78.0,,,2373.0,1590.0,903.0,479.0,424.0,252.0,3.6,0.5,,,59.0,,,,
2024-02-22,8.05,51.0,,,2379.0,1594.0,916.0,488.0,428.0,237.0,3.4,0.5,,,53.0,,,,
2024-02-22,7.5,24.0,,,2544.0,1705.0,797.0,458.0,339.0,237.0,3.1,0.5,,,61.0,,,,
2024-02-23,7.73,37.0,,,2178.0,1459.0,873.0,500.0,373.0,259.0,3.5,0.5,,,57.0,,,,
2024-02-23,7.27,17.0,,,2878.0,1928.0,818.0,488.0,330.0,259.0,2.8,0.5,,,55.0,,,,
2024-02-26,7.76,48.0,,,2478.0,1660.0,907.0,522.0,385.0,281.0,3.9,0.5,,,68.0,,,,
2024-02-26,7.89,76.0,,,2215.0,1484.0,929.0,492.0,437.0,259.0,4.1,0.5,,,58.0,,,,
2024-02-27,7.42,46.0,,,2164.0,1450.0,954.0,522.0,432.0,281.0,4.2,0.5,,,63.0,,,,
2024-02-27,7.34,39.0,,,2508.0,1681.0,895.0,509.0,386.0,224.0,4.1,0.5,,,65.0,,,,
2024-02-28,7.4,25.0,,,2397.0,1606.0,903.0,517.0,386.0,259.0,3.9,0.5,,,63.0,,,,
2024-02-28,8.09,93.0,,,2068.0,1389.0,920.0,500.0,420.0,244.0,4.0,0.5,,,55.0,,,,
2024-02-29,7.42,26.0,,,2335.0,1565.0,912.0,522.0,390.0,281.0,4.1,0.5,,,69.0,,,,
2024-02-29,7.92,92.0,,,2066.0,1384.0,924.0,492.0,432.0,252.0,4.3,0.5,,,61.0,,,,
2024-03-01,7.12,51.0,,0.8,2582.0,1730.0,941.0,572.0,369.0,238.0,3.8,0.6,,,59.0,,,,
2024-03-01,,100.0,,,2123.0,1423.0,,,,,,0.5,,,,,,,
2024-03-02,7.66,40.0,,,2686.0,1800.0,984.0,530.0,454.0,209.0,3.1,0.7,,,55.0,,,,
2024-03-02,7.47,109.0,,,2349.0,1574.0,1001.0,589.0,412.0,252.0,4.8,0.5,,,63.0,,,,
2024-03-03,8.3,,,,328.0,220.0,136.0,89.0,47.0,36.0,1.8,0.2,,,3.2,,,,
2024-03-04,7.7,19.0,,,2805.0,1880.0,958.0,530.0,428.0,252.0,3.3,0.6,,,51.0,,,,
2024-03-04,7.56,76.0,,,2223.0,1490.0,996.0,538.0,458.0,259.0,4.7,0.5,,,60.0,,,,
2024-03-05,8.92,66.0,,,354.0,237.0,148.0,68.0,80.0,14.0,,,,,5.0,,,,
2024-03-05,7.71,87.0,,,2254.0,1510.0,979.0,526.0,453.0,267.0,4.8,0.5,,,61.0,,,,
2024-03-05,7.76,30.0,,,2850.0,1910.0,984.0,543.0,441.0,238.0,3.5,0.6,,,55.0,,,,
2024-03-06,7.51,41.0,,,2753.0,1845.0,971.0,522.0,449.0,223.0,2.9,0.6,,,49.0,,,,
2024-03-06,7.65,62.0,,,2218.0,1486.0,971.0,513.0,458.0,252.0,4.3,0.5,,,58.0,,,,
2024-03-06,8.48,47.0,,,335.0,225.0,154.0,84.0,70.0,18.0,,,,,5.0,,,,
2024-03-07,7.46,38.0,,,3090.0,2070.0,984.0,526.0,458.0,216.0,2.5,0.6,,,51.0,,,,
2024-03-07,7.43,59.0,,,2394.0,1604.0,954.0,517.0,437.0,231.0,4.1,0.5,,,50.0,,,,
2024-03-09,7.6,29.0,,,3448.0,2310.0,1128.0,585.0,543.0,259.0,3.2,0.5,,,53.0,,,,
2024-03-09,8.57,35.0,,,362.0,243.0,114.0,76.0,38.0,30.0,2.0,,,,4.1,,,,
2024-03-09,7.52,48.0,,,2363.0,1583.0,933.0,479.0,454.0,223.0,4.1,0.5,,,59.0,,,,
2024-03-10,8.59,29.0,,,377.0,253.0,127.0,76.0,51.0,36.0,1.7,,,,4.0,,,,
2024-03-11,7.14,60.0,,,2820.0,1890.0,988.0,526.0,462.0,238.0,4.3,0.5,,,61.0,,,,
2024-03-11,8.51,19.0,,,418.0,280.0,131.0,79.0,52.0,36.0,2.2,,,,4.3,,,,
2024-03-11,7.12,25.0,,,4641.0,3110.0,1433.0,789.0,644.0,303.0,3.8,0.5,,,67.0,,,,
2024-03-12,7.9,28.0,,,3403.0,2280.0,1412.0,776.0,636.0,274.0,3.6,0.6,,,61.0,,,,
2024-03-12,8.48,19.0,,,415.0,278.0,142.0,85.0,57.0,33.0,2.3,,,,4.6,,,,
2024-03-12,7.88,67.0,,,2761.0,1850.0,979.0,513.0,466.0,223.0,4.1,0.5,,,56.0,,,,
2024-03-13,7.02,68.0,,0.7,3850.0,2580.0,1389.0,744.0,645.0,288.0,3.7,0.5,,,57.0,,,,
2024-03-13,8.42,21.0,,,423.0,284.0,148.0,89.0,59.0,36.0,2.5,,,,4.4,,,,
2024-03-13,7.63,71.0,,,2754.0,1845.0,992.0,511.0,481.0,231.0,4.2,0.5,,,59.0,,,,
2024-03-14,7.36,74.0,,0.4,3402.0,2280.0,1364.0,724.0,640.0,274.0,3.5,0.5,,,62.0,,,,
2024-03-14,8.39,24.0,,,428.0,287.0,147.0,85.0,62.0,33.0,2.4,,,,4.3,,,,
2024-03-14,8.13,60.0,,,2555.0,1712.0,967.0,521.0,446.0,245.0,4.0,0.5,,,56.0,,,,
2024-03-15,7.29,55.0,,,2866.0,1920.0,1314.0,724.0,590.0,245.0,3.2,0.5,,,64.0,,,,
2024-03-15,8.08,61.0,,,2619.0,1755.0,1007.0,560.0,447.0,223.0,4.6,0.5,,,63.0,,,,
2024-03-15,8.64,28.0,,,443.0,297.0,179.0,94.0,85.0,29.0,1.8,,,,4.1,,,,
2024-03-16,8.63,25.0,,,411.0,276.0,,,0.0,,,,,,,,,,
2024-03-18,7.21,27.0,,,2701.0,1810.0,1190.0,619.0,571.0,259.0,3.1,0.5,,,61.0,,,,
2024-03-18,8.12,44.0,,,2253.0,1510.0,883.0,496.0,387.0,231.0,4.5,0.5,,,59.0,,,,
2024-03-18,8.75,12.0,,,415.0,278.0,152.0,94.0,58.0,36.0,,,,,,,,,
2024-03-19,8.0,20.0,,,2611.0,1750.0,1135.0,606.0,529.0,223.0,3.9,0.4,,,63.0,,,,
2024-03-19,8.23,39.0,,,2223.0,1490.0,803.0,483.0,320.0,223.0,4.3,0.5,,,58.0,,,,
2024-03-20,7.28,42.0,,,2629.0,1762.0,1140.0,597.0,543.0,238.0,3.6,0.5,,,76.0,,,,
2024-03-20,8.59,19.0,,,388.0,260.0,205.0,127.0,78.0,28.0,3.4,,,,9.0,,,,
2024-03-20,7.66,39.0,,,2051.0,1374.0,812.0,488.0,324.0,231.0,4.2,0.5,,,58.0,,,,
2024-03-21,7.1,53.0,,,2912.0,1951.0,1126.0,593.0,533.0,231.0,3.5,0.5,,,75.0,,,,
2024-03-21,8.67,15.0,,,447.0,300.0,192.0,119.0,73.0,31.0,,,,,,,,,
2024-03-21,7.41,30.0,,,2156.0,1445.0,798.0,492.0,306.0,238.0,4.1,0.5,,,58.0,,,,
2024-03-22,8.41,4.0,,,321.0,215.0,223.0,123.0,100.0,36.0,,,,,9.0,,,,
2024-03-22,7.32,44.0,,0.2,2701.0,1810.0,1154.0,597.0,557.0,259.0,3.3,0.6,,,69.0,,,,
2024-03-22,7.96,35.0,,,2088.0,1399.0,766.0,447.0,319.0,223.0,3.8,0.4,,,51.0,,,,
2024-03-23,8.37,26.0,,,1958.0,1312.0,780.0,461.0,319.0,209.0,3.2,0.5,,,50.0,,,,
2024-03-23,7.52,21.0,,,2425.0,1625.0,1149.0,593.0,556.0,245.0,3.2,0.5,,,74.0,,,,
2024-03-23,8.62,4.0,,,432.0,290.0,114.0,105.0,9.0,43.0,,,,,8.0,,,,
2024-03-26,7.89,31.0,,,2166.0,1451.0,876.0,543.0,333.0,218.0,3.4,0.5,,,51.0,,,,
2024-03-26,7.94,19.0,,,2552.0,1710.0,1072.0,588.0,484.0,225.0,3.1,0.5,,,73.0,,,,
2024-03-26,8.59,4.0,,,358.0,240.0,146.0,100.0,46.0,32.0,,,,,,,,,
2024-03-27,8.6,4.0,,,449.0,301.0,205.0,132.0,73.0,36.0,,,,,10.0,,,,
2024-03-27,7.2,94.0,,0.9,2733.0,1831.0,1058.0,570.0,488.0,233.0,3.5,0.5,,,69.0,,,,
2024-03-27,7.75,30.0,,,2087.0,1398.0,866.0,547.0,319.0,233.0,3.5,0.5,,,54.0,,,,
2024-03-28,8.26,23.0,,,1976.0,1324.0,873.0,538.0,335.0,225.0,3.2,0.5,,,56.0,,,,
2024-03-28,8.47,10.0,,,464.0,311.0,228.0,141.0,87.0,29.0,,,,,8.0,,,,
2024-03-28,7.27,86.0,,0.7,2435.0,1632.0,1053.0,565.0,488.0,218.0,3.3,0.5,,,65.0,,,,
2024-03-29,7.67,90.0,,,2618.0,1754.0,1076.0,602.0,474.0,233.0,3.5,0.6,,,74.0,,,,
2024-03-29,8.44,10.0,,,464.0,311.0,210.0,119.0,91.0,36.0,,,,,10.0,,,,
2024-03-29,8.21,21.0,,,2164.0,1450.0,921.0,561.0,360.0,211.0,2.6,0.6,,,65.0,,,,
2024-03-30,7.3,73.0,,,2670.0,1789.0,1067.0,625.0,442.0,189.0,3.2,0.6,,,84.0,,,,
2024-03-30,8.32,11.0,,,562.0,377.0,219.0,105.0,114.0,29.0,,,,,12.0,,,,
2024-03-30,7.55,28.0,,,2279.0,1527.0,948.0,588.0,360.0,204.0,2.5,0.6,,,73.0,,,,
2024-04-01,7.55,38.0,,,2403.0,1610.0,926.0,543.0,383.0,225.0,2.6,0.6,,,79.0,,,,
2024-04-01,8.3,5.0,,,525.0,352.0,137.0,105.0,32.0,29.0,,,,,12.0,,,,
2024-04-02,8.15,66.0,,,2350.0,1575.0,953.0,561.0,392.0,189.0,2.9,0.7,,,86.0,,,,
2024-04-02,7.41,34.0,,,2671.0,1790.0,1195.0,620.0,575.0,233.0,3.5,0.5,,,79.0,,,,
2024-04-02,8.41,9.0,,,555.0,372.0,146.0,114.0,32.0,36.0,,,,,15.0,,,,
2024-04-03,8.4,5.0,,0.5,625.0,419.0,160.0,123.0,37.0,36.0,,,,,14.0,,,,
2024-04-03,7.22,31.0,,,2794.0,1872.0,1158.0,606.0,552.0,218.0,3.4,0.5,,,82.0,,,,
2024-04-03,8.11,64.0,,,2522.0,1690.0,939.0,543.0,396.0,196.0,2.8,0.6,,,80.0,,,,
2024-04-04,8.36,50.0,,,2600.0,1742.0,936.0,511.0,425.0,211.0,3.0,0.6,,,81.0,,,,
2024-04-04,8.24,9.0,,0.5,607.0,407.0,161.0,112.0,49.0,36.0,,,,,17.0,,,,
2024-04-04,7.36,30.0,,,2541.0,1703.0,1080.0,551.0,529.0,218.0,3.2,0.5,,,89.0,,,,
2024-04-05,7.64,97.0,,,2592.0,1737.0,900.0,506.0,394.0,204.0,2.9,0.6,,,79.0,,,,
2024-04-05,8.14,17.0,,0.6,625.0,419.0,165.0,111.0,54.0,37.0,,,,,18.0,,,,
2024-04-05,6.0,49.0,,1.0,2671.0,1790.0,1071.0,547.0,524.0,225.0,3.1,0.5,,,78.0,,,,
2024-04-08,7.26,17.0,,,729.0,489.0,157.0,103.0,54.0,25.0,,,,,12.0,,,,
2024-04-08,7.29,56.0,,,3402.0,2280.0,1030.0,600.0,430.0,254.0,3.3,0.5,,,84.0,,,,
2024-04-08,8.53,85.0,,,2828.0,1895.0,936.0,584.0,352.0,196.0,3.4,0.7,,,89.0,,,,
2024-04-09,7.28,59.0,,,3089.0,2070.0,1021.0,591.0,430.0,247.0,3.4,0.5,,,51.0,,,,
2024-04-09,8.28,92.0,,,2498.0,1674.0,918.0,564.0,354.0,182.0,3.3,0.6,,,91.0,,,,
2024-04-09,8.11,16.0,,,652.0,437.0,170.0,108.0,62.0,25.0,,,,,13.0,,,,
2024-04-10,7.26,45.0,,,3348.0,2310.0,1012.0,542.0,470.0,254.0,3.7,0.5,,,53.0,,,,
2024-04-10,7.41,95.0,,,2769.0,1855.0,914.0,547.0,367.0,211.0,3.2,0.6,,,88.0,,,,
2024-04-10,8.05,16.0,,0.4,739.0,495.0,161.0,103.0,58.0,22.0,,,,,15.0,,,,
2024-04-11,8.26,88.0,,,2761.0,1850.0,909.0,542.0,367.0,204.0,3.1,0.7,,,86.0,,,,
2024-04-11,8.6,25.0,,0.4,603.0,404.0,157.0,103.0,54.0,29.0,,,,,12.0,,,,
2024-04-11,7.88,41.0,,,3552.0,2380.0,1021.0,538.0,483.0,262.0,3.5,0.6,,,54.0,,,,
2024-04-12,7.1,44.0,,,3641.0,2440.0,1017.0,573.0,444.0,254.0,3.7,0.5,,,62.0,,,,
2024-04-12,7.72,20.0,,,764.0,512.0,166.0,108.0,58.0,29.0,,,,,13.0,,,,
2024-04-12,7.97,87.0,,,2620.0,1756.0,918.0,560.0,358.0,196.0,3.4,0.6,,,78.0,,,,
2024-04-16,8.0,91.0,,,2462.0,1650.0,923.0,538.0,385.0,218.0,3.5,0.5,,,85.0,,,,
2024-04-16,7.2,40.0,,,3343.0,2240.0,1008.0,551.0,457.0,233.0,3.5,0.5,,,65.0,,,,
2024-04-17,7.8,94.0,,,2626.0,1760.0,914.0,533.0,381.0,204.0,3.6,0.5,,,74.0,,,,
2024-04-17,7.1,32.0,,,3611.0,2420.0,1030.0,569.0,461.0,254.0,3.6,0.5,,,71.0,,,,
2024-04-18,8.24,112.0,,,2706.0,1813.0,909.0,520.0,389.0,196.0,3.4,0.5,,,72.0,,,,
2024-04-18,7.6,58.0,,,3611.0,2420.0,1035.0,560.0,475.0,247.0,3.5,0.5,,,76.0,,,,
2024-04-18,8.15,18.0,,,730.0,489.0,166.0,108.0,58.0,29.0,,,,,11.0,,,,
2024-04-19,8.02,14.0,,,893.0,598.0,175.0,125.0,50.0,36.0,,,,,11.0,,,,
2024-04-19,7.1,7.0,,,3104.0,2080.0,1026.0,556.0,470.0,254.0,3.6,0.5,,,79.0,,,,
2024-04-19,7.25,88.0,,,2420.0,1622.0,905.0,524.0,381.0,225.0,3.5,0.6,,,88.0,,,,
2024-04-22,7.85,154.0,,,2594.0,1738.0,896.0,533.0,363.0,204.0,3.6,0.5,,,79.0,,,,
2024-04-22,7.37,12.0,,0.5,805.0,540.0,152.0,99.0,53.0,36.0,,,,,12.0,,,,
2024-04-22,7.21,34.0,,,2682.0,1797.0,1021.0,538.0,483.0,254.0,3.6,0.5,,,76.0,,,,
2024-04-23,7.42,86.0,,,2507.0,1680.0,923.0,515.0,408.0,225.0,3.2,0.6,,,81.0,,,,
2024-04-23,7.02,22.0,,0.4,2608.0,1748.0,968.0,564.0,404.0,480.0,4.0,0.5,,,59.0,,,,
2024-04-23,7.15,6.0,,0.4,801.0,537.0,143.0,90.0,53.0,29.0,,,,,11.0,,,,
2024-04-24,7.12,59.0,,0.5,2296.0,1538.0,963.0,556.0,407.0,247.0,4.1,0.5,,,74.0,,,,
2024-04-24,8.05,56.0,,,2197.0,1472.0,905.0,524.0,381.0,218.0,3.3,0.5,,,76.0,,,,
2024-04-24,7.46,15.0,,0.5,,585.0,152.0,103.0,49.0,36.0,,,,,12.0,,,,
2024-04-25,8.32,48.0,,,2156.0,1445.0,914.0,538.0,376.0,211.0,3.4,0.5,,,79.0,,,,
2024-04-25,7.59,14.0,,,944.0,633.0,157.0,99.0,58.0,29.0,,,,,11.0,,,,
2024-04-25,7.49,47.0,,0.5,1897.0,1271.0,954.0,551.0,403.0,254.0,4.0,0.5,,,72.0,,,,
2024-04-26,7.8,67.0,,0.7,2641.0,1770.0,981.0,556.0,425.0,240.0,4.2,0.6,,,69.0,,,,
2024-04-26,8.55,48.0,,,1994.0,1336.0,936.0,551.0,385.0,233.0,3.2,0.5,,,82.0,,,,
2024-04-26,7.41,12.0,,0.7,970.0,650.0,188.0,110.0,78.0,30.0,,,,,12.0,,,,
2024-04-29,7.25,89.0,,0.5,1044.0,1122.0,815.0,358.0,457.0,233.0,4.2,0.5,,,73.0,,,,
2024-04-29,8.42,55.0,,,1713.0,1148.0,717.0,385.0,332.0,218.0,3.0,0.5,,,80.0,,,,
2024-04-29,7.77,17.0,,0.5,989.0,663.0,215.0,112.0,103.0,33.0,,,,,15.0,,,,
2024-04-30,7.63,46.0,,,2015.0,1350.0,730.0,381.0,349.0,233.0,3.3,0.5,,,75.0,,,,
2024-04-30,7.45,26.0,,0.5,1097.0,735.0,224.0,99.0,125.0,36.0,,,,,16.0,,,,
2024-04-30,7.4,85.0,,0.4,2180.0,1461.0,811.0,367.0,444.0,240.0,4.3,0.6,,,76.0,,,,
2024-05-01,7.19,26.0,,0.2,1088.0,729.0,220.0,116.0,104.0,36.0,,,,,15.0,,,,
2024-05-01,7.29,114.0,,0.8,1398.0,1272.0,833.0,385.0,448.0,233.0,4.4,0.5,,,72.0,,,,
2024-05-01,7.78,54.0,,,2016.0,1351.0,753.0,390.0,363.0,225.0,3.2,0.5,,,78.0,,,,
2024-05-02,7.55,24.0,,0.3,1193.0,799.0,228.0,130.0,98.0,29.0,,,,,16.0,,,,
2024-05-02,8.03,78.0,,,1946.0,1304.0,771.0,399.0,372.0,218.0,3.5,0.5,,,74.0,,,,
2024-05-02,7.78,93.0,,0.5,2168.0,1453.0,860.0,408.0,452.0,225.0,4.6,0.5,,,78.0,,,,
2024-05-03,7.32,64.0,,,1850.0,1240.0,766.0,381.0,385.0,211.0,3.4,0.5,,,72.0,,,,
2024-05-03,7.22,27.0,,1.0,1152.0,772.0,233.0,112.0,121.0,22.0,,,,,15.0,,,,
2024-05-03,7.33,93.0,,0.9,2015.0,1350.0,900.0,457.0,443.0,240.0,4.3,0.5,,,81.0,,,,
2024-05-04,7.7,29.0,,0.6,1140.0,764.0,323.0,148.0,175.0,22.0,,,,,22.0,,,,
2024-05-04,7.15,100.0,,0.7,2045.0,1370.0,918.0,506.0,412.0,262.0,4.5,0.7,,,77.0,,,,
2024-05-04,7.65,84.0,,,1913.0,1282.0,806.0,358.0,448.0,218.0,3.3,0.5,,,79.0,,,,
2024-05-06,7.45,72.0,,0.3,2179.0,1460.0,887.0,457.0,430.0,247.0,4.2,0.3,,,83.0,,,,
2024-05-06,7.69,80.0,,,1728.0,1158.0,766.0,336.0,430.0,204.0,3.5,0.5,,,78.0,,,,
2024-05-06,7.52,26.0,,0.6,1328.0,890.0,831.0,157.0,674.0,33.0,,,,,19.0,,,,
