Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2024-05-07,7.76,94.0,,,1958.0,1312.0,727.0,328.0,399.0,211.0,3.4,0.5,,,78.0,,,,
2024-05-07,7.46,62.0,,,2086.0,1398.0,840.0,441.0,399.0,276.0,4.3,0.6,,,80.0,,,,
2024-05-07,7.94,35.0,,0.3,1418.0,950.0,349.0,143.0,206.0,29.0,,,,,20.0,,,,
2024-05-08,8.1,110.0,,,1747.0,1167.0,764.0,391.0,373.0,243.0,2.9,0.5,,,77.0,,,,
2024-05-08,7.5,63.0,,,1923.0,1329.0,857.0,554.0,303.0,257.0,4.2,0.6,,,75.0,,,,
2024-05-08,7.1,33.0,,0.2,1428.0,957.0,349.0,181.0,168.0,37.0,,,,,22.0,,,,
2024-05-09,7.81,50.0,,0.5,4204.0,2817.0,865.0,546.0,319.0,265.0,4.3,0.6,,,79.0,,,,
2024-05-09,7.19,53.0,,0.3,1516.0,1016.0,374.0,189.0,185.0,37.0,,,,,23.0,,,,
2024-05-09,8.08,103.0,,,2040.0,1367.0,769.0,386.0,383.0,243.0,2.7,0.5,,,75.0,,,,
2024-05-10,7.76,21.0,,1.0,1438.0,964.0,353.0,185.0,168.0,37.0,,,,,21.0,,,,
2024-05-10,7.99,86.0,,,2068.0,1386.0,760.0,382.0,378.0,228.0,2.5,0.5,,,70.0,,,,
2024-05-10,7.76,78.0,,0.2,2068.0,1398.0,861.0,550.0,311.0,257.0,4.2,0.2,,,78.0,,,,
2024-05-11,7.49,32.0,,0.4,1486.0,996.0,374.0,223.0,151.0,44.0,,,,,36.0,,,,
2024-05-11,8.0,60.0,,0.6,1703.0,1141.0,853.0,504.0,349.0,279.0,4.5,0.5,,,83.0,,,,
2024-05-11,7.86,100.0,,,1857.0,1244.0,853.0,454.0,399.0,265.0,2.7,0.5,,,79.0,,,,
2024-05-13,7.51,155.0,,,1880.0,1260.0,916.0,491.0,425.0,309.0,3.1,0.5,,,84.0,,,,
2024-05-13,7.7,23.0,,0.2,1515.0,1015.0,391.0,210.0,181.0,37.0,,,,,34.0,,,,
2024-05-13,8.07,62.0,,,1850.0,1240.0,924.0,550.0,374.0,309.0,4.6,0.5,,,74.0,,,,
2024-05-14,8.0,34.0,,0.0,1436.0,962.0,610.0,436.0,174.0,216.0,6.3,0.4,34.0,,129.0,,,,
2024-05-15,8.19,82.0,,,2093.0,1402.0,894.0,510.0,384.0,316.0,4.6,0.5,,,82.0,,,,
2024-05-15,7.99,136.0,,,1799.0,1205.0,836.0,408.0,428.0,301.0,3.1,0.5,,,76.0,,,,
2024-05-15,7.93,24.0,,,1498.0,1004.0,371.0,200.0,171.0,37.0,,,,,37.0,,,,
2024-05-16,7.31,140.0,,,1755.0,1176.0,824.0,416.0,408.0,309.0,3.3,0.5,,,72.0,,,,
2024-05-16,7.62,20.0,,0.5,1453.0,973.0,379.0,204.0,175.0,37.0,,,,,35.0,,,,
2024-05-16,8.6,74.0,,0.2,2156.0,1445.0,914.0,526.0,388.0,309.0,4.5,0.5,,,78.0,,,,
2024-05-17,7.88,143.0,,,1671.0,1120.0,832.0,412.0,420.0,309.0,3.3,0.5,,,75.0,,,,
2024-05-17,8.08,28.0,,,1407.0,943.0,375.0,196.0,179.0,37.0,,,,,24.0,,,,
2024-05-17,7.8,83.0,,1.0,2267.0,1519.0,918.0,522.0,396.0,301.0,4.6,0.5,,,74.0,,,,
2024-05-18,6.91,27.0,,0.5,,993.0,379.0,184.0,195.0,37.0,,,,,35.0,,,,
2024-05-18,7.33,104.0,,0.6,2300.0,1541.0,922.0,530.0,392.0,294.0,4.1,0.5,,,78.0,,,,
2024-05-18,7.26,164.0,,,1834.0,1229.0,840.0,424.0,416.0,294.0,3.5,0.6,,,70.0,,,,
2024-05-20,7.73,73.0,,0.3,1868.0,1252.0,922.0,534.0,388.0,301.0,4.3,0.5,,,76.0,,,,
2024-05-20,7.87,101.0,,,1380.0,925.0,828.0,424.0,404.0,309.0,3.5,0.5,,,70.0,,,,
2024-05-20,7.86,20.0,,,1492.0,1000.0,396.0,192.0,204.0,37.0,,,,,32.0,,,,
2024-05-21,7.81,20.0,,0.5,1462.0,980.0,379.0,200.0,179.0,37.0,,,,,34.0,,,,
2024-05-21,7.4,63.0,,0.3,1895.0,1270.0,961.0,557.0,404.0,316.0,4.5,0.5,,,72.0,,,,
2024-05-21,7.3,97.0,,,1389.0,931.0,783.0,400.0,383.0,279.0,3.8,0.5,,,72.0,,,,
2024-05-22,7.38,27.0,,,1501.0,1006.0,388.0,208.0,180.0,37.0,,,,,33.0,,,,
2024-05-23,7.53,53.0,,,1278.0,856.0,738.0,375.0,363.0,273.0,3.6,0.5,,,73.0,,,,
2024-05-23,8.02,24.0,,,,963.0,392.0,216.0,176.0,29.0,,,,,39.0,,,,
2024-05-23,7.42,42.0,,0.5,1847.0,1238.0,978.0,566.0,412.0,316.0,5.1,0.4,,,81.0,,,,
2024-05-24,7.33,16.0,,0.5,1495.0,1002.0,384.0,208.0,176.0,29.0,,,,,31.0,,,,
2024-05-24,7.02,80.0,,,1201.0,805.0,751.0,384.0,367.0,228.0,3.4,0.5,,,72.0,,,,
2024-05-24,7.12,51.0,,0.5,1964.0,1316.0,969.0,562.0,407.0,309.0,4.7,0.5,,,79.0,,,,
2024-05-25,7.61,63.0,,,1278.0,856.0,490.0,286.0,204.0,213.0,3.5,0.5,,,75.0,,,,
2024-05-25,7.48,53.0,,0.6,1901.0,1274.0,924.0,532.0,392.0,301.0,4.5,0.5,,,80.0,,,,
2024-05-25,7.55,15.0,,,1479.0,991.0,445.0,241.0,204.0,33.0,,,,,39.0,,,,
2024-05-27,7.44,54.0,,0.5,2005.0,1344.0,761.0,428.0,333.0,309.0,4.2,0.5,,,76.0,,,,
2024-05-27,7.49,12.0,,,1492.0,1000.0,478.0,225.0,253.0,28.0,,,,,40.0,,,,
2024-05-27,7.28,51.0,,,1186.0,795.0,486.0,282.0,204.0,220.0,3.5,0.5,,,70.0,,,,
2024-05-28,7.26,47.0,,,1199.0,770.0,494.0,294.0,200.0,206.0,3.3,0.5,,,72.0,,,,
2024-05-28,7.43,16.0,,0.4,1850.0,838.0,483.0,216.0,267.0,26.0,,,,,41.0,,,,
2024-05-28,7.06,53.0,,0.7,2333.0,1563.0,770.0,433.0,337.0,316.0,4.3,0.5,,,75.0,,,,
2024-05-29,7.44,53.0,,0.1,1992.0,1335.0,745.0,453.0,292.0,316.0,4.6,0.5,,,82.0,,,,
2024-05-29,7.47,56.0,,,1208.0,810.0,486.0,294.0,192.0,235.0,3.9,0.7,,,79.0,,,,
2024-05-29,7.41,22.0,,0.2,1441.0,966.0,478.0,241.0,237.0,22.0,,,,,46.0,,,,
2024-05-30,8.07,72.0,,,1298.0,870.0,498.0,302.0,196.0,228.0,3.8,0.5,,,82.0,,,,
2024-05-30,8.03,20.0,,0.1,1443.0,967.0,470.0,229.0,241.0,29.0,,,,,44.0,,,,
2024-05-30,7.84,66.0,,0.6,2156.0,1445.0,799.0,478.0,321.0,309.0,,0.4,,,85.0,,,,
2024-05-31,7.86,80.0,,,1398.0,937.0,510.0,304.0,206.0,213.0,3.6,0.5,,,78.0,,,,
2024-05-31,7.1,67.0,,0.7,1868.0,1252.0,811.0,495.0,316.0,316.0,4.3,0.4,,,82.0,,,,
2024-05-31,8.04,16.0,,0.5,1456.0,976.0,483.0,237.0,246.0,29.0,,,,,45.0,,,,
2024-06-01,7.28,115.0,,,1265.0,848.0,844.0,424.0,420.0,257.0,2.8,0.4,,,76.0,,,,
2024-06-01,7.34,65.0,,0.8,1597.0,1070.0,982.0,549.0,433.0,309.0,2.6,0.5,,,76.0,,,,
2024-06-03,7.82,49.0,,1.0,1493.0,1027.0,774.0,428.0,346.0,272.0,2.5,0.5,,,71.0,,,,
2024-06-03,7.96,75.0,,,1473.0,1018.0,832.0,408.0,424.0,250.0,3.1,0.6,,,76.0,,,,
2024-06-03,8.08,18.0,,,1464.0,990.0,636.0,358.0,278.0,191.0,,,,,,,,,
2024-06-04,7.4,38.0,,0.6,1559.0,1045.0,786.0,449.0,337.0,279.0,2.7,0.5,,,68.0,,,,
2024-06-04,8.07,25.0,,0.5,1505.0,1009.0,674.0,373.0,301.0,206.0,,,,,,,,,
2024-06-04,7.86,72.0,,,1567.0,1050.0,844.0,416.0,428.0,265.0,3.3,,,,75.0,,,,
2024-06-05,8.1,33.0,,0.5,2037.0,1365.0,603.0,366.0,237.0,254.0,2.6,0.5,,,71.0,,,,
2024-06-05,7.51,18.0,,0.5,1442.0,966.0,634.0,365.0,269.0,198.0,,,,,,,,,
2024-06-05,7.27,84.0,,,1549.0,1038.0,811.0,399.0,412.0,257.0,3.2,0.4,,,70.0,,,,
2024-06-07,7.37,18.0,,0.5,1418.0,950.0,704.0,394.0,310.0,206.0,,,,,,,,,
2024-06-07,7.79,103.0,,,1810.0,1213.0,856.0,476.0,380.0,316.0,3.6,0.6,,,87.0,,,,
2024-06-07,7.89,46.0,,0.5,1934.0,1296.0,861.0,479.0,382.0,282.0,2.1,0.6,,,64.0,,,,
2024-06-08,7.81,17.0,,,1313.0,880.0,636.0,365.0,271.0,220.0,,,,,,,,,
2024-06-08,7.43,28.0,,0.2,1808.0,1212.0,729.0,382.0,347.0,257.0,2.6,0.5,,,79.0,,,,
2024-06-08,7.59,109.0,,,1439.0,959.0,789.0,437.0,352.0,309.0,3.8,0.6,,,79.0,,,,
2024-06-10,7.45,28.0,,,1792.0,1201.0,742.0,386.0,356.0,282.0,2.8,0.4,,,85.0,,,,
2024-06-10,7.7,94.0,,,1668.0,1118.0,767.0,456.0,311.0,316.0,4.2,0.5,,,79.0,,,,
2024-06-10,,22.0,,,1456.0,976.0,,,0.0,,,,,,,,,,
2024-06-11,7.58,19.0,,,2029.0,1360.0,755.0,399.0,356.0,287.0,2.5,0.4,,,82.0,,,,
2024-06-11,8.1,92.0,,,1597.0,1070.0,784.0,458.0,326.0,338.0,4.1,0.5,,,79.0,,,,
2024-06-11,8.21,18.0,,,1216.0,815.0,628.0,343.0,285.0,220.0,,,,,,,,,
2024-06-12,8.12,98.0,,,1708.0,1145.0,810.0,445.0,365.0,323.0,4.0,0.5,,,81.0,,,,
2024-06-12,7.25,32.0,,0.6,2101.0,1408.0,772.0,416.0,356.0,272.0,2.6,0.4,,,78.0,,,,
2024-06-12,8.11,18.0,,,1362.0,913.0,615.0,360.0,255.0,235.0,,,,,,,,,
2024-06-13,6.22,47.0,,0.7,2641.0,1770.0,827.0,441.0,386.0,287.0,2.5,0.5,,,81.0,,,,
2024-06-13,7.96,19.0,,0.5,1544.0,1001.0,628.0,356.0,272.0,228.0,,,,,,,,,
2024-06-13,7.94,100.0,,,1789.0,1100.0,797.0,454.0,343.0,331.0,4.2,0.5,,,78.0,,,,
2024-06-14,7.64,10.0,,0.5,1491.0,999.0,636.0,360.0,276.0,235.0,,,,,,,,,
2024-06-14,7.71,41.0,,,2612.0,1750.0,866.0,454.0,412.0,279.0,2.2,0.4,,,83.0,,,,
2024-06-14,7.55,119.0,,,1961.0,1514.0,806.0,458.0,348.0,338.0,4.3,0.5,,,80.0,,,,
2024-06-15,6.7,50.0,,,2799.0,1875.0,926.0,561.0,365.0,309.0,2.6,0.5,,,78.0,,,,
2024-06-15,7.7,17.0,,0.5,1471.0,986.0,634.0,374.0,260.0,293.0,,,,,,,,,
2024-06-15,7.81,75.0,,,1979.0,1326.0,926.0,511.0,415.0,382.0,4.6,0.6,,,83.0,,,,
2024-06-17,7.8,12.0,,,1511.0,1013.0,625.0,401.0,224.0,206.0,,,,,,,,,
2024-06-17,8.27,71.0,,,2157.0,1445.0,967.0,538.0,429.0,417.0,5.1,0.6,,,81.0,,,,
2024-06-17,7.6,40.0,,,3880.0,2600.0,1031.0,586.0,445.0,316.0,2.7,0.5,,,77.0,,,,
2024-06-19,7.45,75.0,,,2637.0,1767.0,994.0,556.0,438.0,419.0,5.2,0.5,,,80.0,,,,
2024-06-19,7.72,40.0,,,2753.0,1945.0,1072.0,606.0,466.0,323.0,2.6,0.5,,,82.0,,,,
2024-06-20,7.85,25.0,,,1470.0,985.0,615.0,405.0,210.0,220.0,,,,,,,,,
2024-06-20,8.04,65.0,,,2382.0,1596.0,968.0,545.0,423.0,412.0,5.1,0.5,,,76.0,,,,
2024-06-20,7.85,42.0,,,2254.0,1510.0,1033.0,597.0,436.0,309.0,2.8,0.5,,,79.0,,,,
2024-06-21,7.88,81.0,,,2416.0,1619.0,955.0,536.0,419.0,404.0,5.0,0.5,,,79.0,,,,
2024-06-21,7.56,22.0,,,1523.0,1021.0,623.0,427.0,196.0,206.0,,,,,,,,,
2024-06-21,7.5,54.0,,,2447.0,1640.0,1042.0,384.0,658.0,301.0,2.9,0.5,,,76.0,,,,
2024-06-22,7.21,27.0,,0.2,1435.0,962.0,619.0,392.0,227.0,198.0,,,,,,,,,
2024-06-22,8.16,105.0,,,2416.0,1619.0,959.0,528.0,431.0,397.0,4.9,0.5,,,80.0,,,,
2024-06-22,7.52,55.0,,,4074.0,2730.0,1046.0,589.0,457.0,294.0,2.8,0.5,,,75.0,,,,
2024-06-24,7.32,116.0,,,2350.0,1575.0,990.0,532.0,458.0,375.0,5.1,0.5,,,78.0,,,,
2024-06-24,7.49,57.0,,0.2,2314.0,1551.0,1033.0,593.0,440.0,309.0,2.7,0.5,,,76.0,,,,
2024-06-24,7.42,26.0,,,1391.0,932.0,623.0,392.0,231.0,191.0,,,,,,,,,
2024-06-25,7.34,105.0,,,2958.0,1982.0,1061.0,613.0,448.0,320.0,2.5,0.5,,,72.0,,,,
2024-06-25,7.04,21.0,,,1631.0,1093.0,650.0,394.0,256.0,184.0,,,,,,,,,
2024-06-25,7.67,121.0,,,2149.0,1440.0,981.0,533.0,448.0,376.0,5.0,0.6,,,75.0,,,,
2024-06-26,7.88,263.0,,,2589.0,1735.0,1070.0,599.0,471.0,298.0,2.5,0.5,,,73.0,,,,
2024-06-26,7.27,20.0,,,1398.0,937.0,654.0,385.0,269.0,191.0,,,,,,,,,
2024-06-26,7.98,102.0,,,2573.0,1724.0,981.0,537.0,444.0,355.0,5.1,0.6,,,75.0,,,,
2024-06-27,7.88,75.0,,,1989.0,1333.0,1043.0,577.0,466.0,284.0,2.3,0.5,,,75.0,,,,
2024-06-27,8.07,172.0,,,2392.0,1603.0,995.0,533.0,462.0,348.0,5.1,0.6,,,75.5,,,,
2024-06-27,7.6,47.0,,0.7,,906.0,659.0,381.0,278.0,384.0,,,,,,,,,
2024-06-28,8.18,84.0,,,2089.0,1400.0,989.0,542.0,447.0,362.0,5.1,0.6,,,75.3,,,,
2024-06-28,8.14,19.0,,,1270.0,851.0,638.0,370.0,268.0,370.0,,,,,,,,,
2024-06-28,7.69,39.0,,,2153.0,1443.0,1057.0,577.0,480.0,291.0,2.1,0.5,,,72.0,,,,
2024-06-29,8.26,103.0,,,2319.0,1554.0,1030.0,555.0,475.0,376.0,4.9,0.6,,,76.0,,,,
2024-06-29,6.85,17.0,,0.2,,873.0,550.0,348.0,202.0,156.0,,,,,,,,,
2024-06-29,7.17,37.0,,,2291.0,1535.0,1074.0,591.0,483.0,298.0,2.3,0.5,,,69.0,,,,
2024-07-01,7.39,16.0,,,2704.0,1812.0,819.0,407.0,412.0,284.0,2.5,0.4,,,83.0,,,,
2024-07-01,7.56,19.0,,,1292.0,866.0,679.0,370.0,309.0,213.0,,,,,,,,,
2024-07-01,7.93,115.0,,,2682.0,1797.0,885.0,491.0,394.0,327.0,4.2,0.5,,,66.0,,,,
2024-07-02,6.99,101.0,,,,1610.0,906.0,477.0,429.0,341.0,4.3,0.5,,,82.0,,,,
2024-07-02,7.35,31.0,,,3328.0,2230.0,821.0,401.0,420.0,270.0,2.3,0.5,,,81.0,,,,
2024-07-02,7.05,25.0,,0.9,,1597.0,689.0,378.0,311.0,220.0,,,,,,,,,
2024-07-03,7.65,22.0,,,2702.0,1811.0,859.0,414.0,445.0,277.0,2.4,0.5,,,78.0,,,,
2024-07-03,7.91,111.0,,,2728.0,1828.0,953.0,514.0,439.0,334.0,4.2,0.5,,,78.0,,,,
2024-07-03,7.27,24.0,,0.5,1344.0,901.0,703.0,396.0,307.0,213.0,,,,,,,,,
2024-07-04,8.29,161.0,,,1898.0,1272.0,935.0,510.0,425.0,341.0,4.3,0.5,,,79.0,,,,
2024-07-04,8.11,32.0,,,1902.0,1275.0,784.0,401.0,383.0,249.0,2.5,0.4,,,75.0,,,,
2024-07-04,7.77,33.0,,,1507.0,1010.0,717.0,415.0,302.0,227.0,,,,,,,,,
2024-07-05,7.94,16.0,,,2931.0,1964.0,807.0,420.0,387.0,256.0,2.4,0.5,,,76.0,,,,
2024-07-05,7.06,33.0,,,1288.0,863.0,774.0,396.0,378.0,220.0,,,,,,,,,
2024-07-05,8.14,103.0,,,2404.0,1611.0,925.0,500.0,425.0,327.0,4.4,0.5,,,81.0,,,,
2024-07-06,8.28,152.0,,,2750.0,1843.0,972.0,533.0,439.0,305.0,4.6,0.6,,,75.0,,,,
2024-07-06,7.16,35.0,,0.7,2955.0,1980.0,864.0,406.0,458.0,234.0,2.6,0.5,,,84.0,,,,
2024-07-06,7.23,18.0,,,1261.0,845.0,817.0,434.0,383.0,213.0,,,,,,,,,
2024-07-08,8.25,98.0,,,2046.0,1371.0,814.0,414.0,400.0,298.0,4.7,0.5,,,82.0,,,,
2024-07-08,7.36,14.0,,0.5,1271.0,852.0,524.0,295.0,229.0,185.0,,,,,,,,,
2024-07-08,7.49,30.0,,,2517.0,1687.0,800.0,381.0,419.0,241.0,2.7,0.5,,,78.0,,,,
2024-07-09,8.12,74.0,,,2004.0,1343.0,823.0,400.0,423.0,284.0,4.6,0.5,,,80.0,,,,
2024-07-09,7.56,33.0,,,,1641.0,809.0,390.0,419.0,256.0,2.5,0.5,,,79.0,,,,
2024-07-09,7.06,14.0,,0.5,1289.0,864.0,547.0,300.0,247.0,178.0,,,,,,,,,
2024-07-10,7.69,15.0,,,1326.0,889.0,571.0,309.0,262.0,185.0,,,,,,,,,
2024-07-10,8.25,121.0,,,2014.0,1350.0,866.0,419.0,447.0,298.0,4.7,0.5,,,78.0,,,,
2024-07-10,7.24,32.0,,,3194.0,2140.0,847.0,419.0,428.0,249.0,2.7,0.5,,,81.0,,,,
2024-07-11,7.64,49.0,,0.2,2955.0,1980.0,919.0,395.0,524.0,241.0,2.6,0.5,,,77.0,,,,
2024-07-11,6.4,20.0,,0.6,1340.0,898.0,590.0,305.0,285.0,78.0,,,,,,,,,
2024-07-11,9.38,244.0,,,3134.0,2100.0,823.0,405.0,418.0,284.0,4.5,0.5,,,72.0,,,,
2024-07-12,7.51,16.0,,,1291.0,865.0,628.0,343.0,285.0,185.0,,,,,,,,,
2024-07-12,8.74,100.0,,,2644.0,1772.0,890.0,440.0,450.0,308.0,4.5,0.5,,,69.0,,,,
2024-07-12,7.3,43.0,,0.6,2626.0,1760.0,995.0,560.0,435.0,292.0,2.6,0.5,,,83.0,,,,
2024-07-13,7.88,17.0,,,1208.0,810.0,619.0,356.0,263.0,178.0,,,,,,,,,
2024-07-13,7.36,40.0,,0.5,2325.0,1558.0,925.0,525.0,400.0,275.0,2.5,0.5,,,78.0,,,,
2024-07-13,7.2,101.0,,,2752.0,1844.0,910.0,425.0,485.0,300.0,4.4,0.5,,,74.0,,,,
2024-07-15,7.29,98.0,,,3000.0,2010.0,855.0,555.0,300.0,284.0,4.4,0.5,,,80.0,,,,
2024-07-15,7.81,22.0,,,1265.0,848.0,565.0,270.0,295.0,203.0,,,,,,,,,
2024-07-15,7.08,54.0,,0.6,2640.0,1769.0,960.0,560.0,400.0,284.0,2.3,0.5,,,82.0,,,,
2024-07-16,7.77,24.0,,0.2,1306.0,875.0,585.0,260.0,325.0,194.0,,,,,,,,,
2024-07-16,8.08,62.0,,0.5,2207.0,1479.0,1010.0,575.0,435.0,259.0,2.5,0.5,,,80.0,,,,
2024-07-16,6.71,102.0,,,2642.0,1770.0,935.0,540.0,395.0,284.0,4.3,0.5,,,80.0,,,,
2024-07-17,7.99,59.0,,0.5,2253.0,1510.0,990.0,495.0,495.0,267.0,2.5,0.5,,,79.0,,,,
2024-07-17,7.26,110.0,,,2626.0,1760.0,965.0,545.0,420.0,292.0,4.5,0.5,,,82.0,,,,
2024-07-17,7.65,25.0,,0.1,1283.0,860.0,530.0,245.0,285.0,211.0,,,,,,,,,
2024-07-18,8.04,171.0,,,2557.0,1713.0,975.0,550.0,425.0,296.0,4.5,0.5,,,82.0,,,,
2024-07-18,7.1,57.0,,0.9,2785.0,1866.0,1000.0,490.0,510.0,284.0,2.4,0.5,,,80.0,,,,
2024-07-18,7.93,21.0,,,1288.0,863.0,615.0,325.0,290.0,186.0,,,,,,,,,
2024-07-19,8.29,80.0,,,2397.0,1606.0,995.0,495.0,500.0,275.0,2.3,0.5,,,80.0,,,,
2024-07-19,7.84,25.0,,,1188.0,796.0,620.0,320.0,300.0,178.0,,,,,,,,,
2024-07-19,8.08,178.0,,,2385.0,1598.0,970.0,600.0,370.0,308.0,4.4,0.5,,,81.0,,,,
2024-07-20,8.43,109.0,,,2627.0,1760.0,964.0,590.0,374.0,340.0,5.3,0.4,,,86.0,,,,
2024-07-20,7.1,18.0,,0.6,1258.0,843.0,543.0,262.0,281.0,162.0,,,,,,,,,
2024-07-20,7.47,47.0,,,2612.0,1750.0,945.0,482.0,463.0,292.0,1.9,0.6,,,82.0,,,,
2024-07-22,7.78,58.0,,,1626.0,1090.0,964.0,473.0,491.0,267.0,1.9,0.5,,,79.0,,,,
2024-07-22,8.77,160.0,,,2968.0,1989.0,997.0,618.0,379.0,308.0,4.9,0.5,,,80.0,,,,
2024-07-22,7.86,20.0,,0.3,1229.0,824.0,585.0,253.0,332.0,186.0,,,,,,,,,
2024-07-23,7.74,20.0,,,1285.0,861.0,594.0,257.0,337.0,194.0,,,,,,,,,
2024-07-23,7.61,36.0,,,1743.0,1168.0,978.0,482.0,496.0,284.0,2.0,0.5,,,80.0,,,,
2024-07-23,7.25,114.0,,,2985.0,2000.0,1006.0,622.0,384.0,324.0,5.0,0.5,,,79.0,,,,
2024-07-24,6.86,38.0,,,1628.0,1091.0,927.0,459.0,468.0,275.0,2.2,0.5,,,74.0,,,,
2024-07-24,6.78,22.0,,0.2,1229.0,824.0,580.0,271.0,309.0,178.0,,,,,,,,,
2024-07-24,7.96,140.0,,,2744.0,1839.0,983.0,608.0,375.0,316.0,4.8,0.5,,,82.0,,,,
2024-07-25,7.14,45.0,,,1250.0,838.0,590.0,281.0,309.0,186.0,,,,,,,,,
2024-07-25,7.19,27.0,,,1405.0,942.0,913.0,449.0,464.0,259.0,2.1,0.5,,,76.0,,,,
2024-07-25,6.9,129.0,,,2976.0,1994.0,992.0,618.0,374.0,308.0,4.9,0.5,,,79.0,,,,
2024-07-26,7.67,131.0,,,2696.0,1806.0,987.0,618.0,369.0,316.0,4.1,0.5,,,78.0,,,,
2024-07-26,7.15,25.0,,,1346.0,902.0,922.0,445.0,477.0,267.0,2.2,0.5,,,75.0,,,,
2024-07-26,7.56,31.0,,,1188.0,796.0,585.0,271.0,314.0,178.0,,,,,,,,,
2024-07-27,7.27,139.0,,,2063.0,1382.0,997.0,613.0,384.0,300.0,4.8,0.5,,,81.0,,,,
2024-07-27,7.7,25.0,,,1216.0,815.0,580.0,267.0,313.0,186.0,,,,,,,,,
2024-07-27,7.77,24.0,,,1580.0,1058.0,917.0,442.0,475.0,263.0,2.2,,,,74.0,,,,
2024-07-29,8.21,125.0,,,1725.0,1156.0,796.0,431.0,365.0,285.0,4.8,0.5,,,79.0,,,,
2024-07-29,7.35,17.0,,,1253.0,840.0,571.0,220.0,351.0,203.0,,,,,,,,,
2024-07-29,7.15,44.0,,0.6,1573.0,1054.0,772.0,417.0,355.0,267.0,2.2,0.5,,,75.0,,,,
2024-07-30,6.9,21.0,,,1213.0,813.0,580.0,225.0,355.0,21.0,,,,,,,,,
2024-07-30,7.11,24.0,,,1582.0,1060.0,786.0,426.0,360.0,292.0,2.1,0.5,,,75.0,,,,
2024-07-30,7.63,123.0,,,1844.0,1236.0,805.0,440.0,365.0,332.0,4.7,0.5,,,80.0,,,,
2024-07-31,7.92,124.0,,,1737.0,1164.0,896.0,435.0,461.0,316.0,4.6,0.5,,,82.0,,,,
2024-07-31,7.22,20.0,,,1761.0,1180.0,824.0,445.0,379.0,284.0,2.2,0.5,,,77.0,,,,
2024-07-31,6.95,19.0,,,1180.0,796.0,571.0,220.0,351.0,203.0,,,,,,,,,
2024-08-01,7.24,31.0,,,1746.0,1170.0,805.0,443.0,362.0,300.0,2.1,0.5,,,80.0,,,,
2024-08-01,7.22,14.0,,,1165.0,781.0,565.0,203.0,362.0,186.0,,,,,,,,,
2024-08-01,7.77,94.0,,,1714.0,1149.0,746.0,416.0,330.0,300.0,4.5,0.5,,,77.0,,,,
2024-08-02,8.32,81.0,,,1489.0,998.0,732.0,402.0,330.0,316.0,4.6,0.5,,,79.0,,,,
2024-08-02,7.02,11.0,,0.1,1177.0,789.0,551.0,194.0,357.0,194.0,,,,,,,,,
2024-08-02,7.88,14.0,,,1452.0,973.0,791.0,447.0,344.0,284.0,2.2,0.5,,,78.0,,,,
2024-08-03,7.09,18.0,,0.6,1213.0,813.0,560.0,185.0,375.0,170.0,,,,,,,,,
2024-08-03,8.33,84.0,,,1377.0,923.0,759.0,398.0,361.0,308.0,4.3,0.5,,,76.0,,,,
2024-08-03,7.7,12.0,,,1676.0,1123.0,798.0,447.0,351.0,288.0,2.1,0.5,,,75.0,,,,
2024-08-05,8.13,61.0,,,1374.0,921.0,683.0,334.0,349.0,284.0,4.3,0.5,,,80.0,,,,
2024-08-05,7.71,14.0,,,1805.0,1210.0,759.0,420.0,339.0,259.0,2.3,0.5,,,80.0,,,,
2024-08-05,8.01,15.0,,0.3,1328.0,890.0,524.0,194.0,330.0,186.0,,,,,,,,,
2024-08-06,8.39,59.0,,,1404.0,941.0,692.0,357.0,335.0,292.0,4.6,0.5,,,75.0,,,,
2024-08-06,7.98,12.0,,,2132.0,1429.0,773.0,429.0,344.0,259.0,2.5,0.5,,,75.0,,,,
2024-08-06,7.6,11.0,,0.2,1300.0,871.0,520.0,203.0,317.0,203.0,,,,,,,,,
2024-08-07,7.94,62.0,,,1397.0,936.0,687.0,339.0,348.0,275.0,4.5,0.5,,,78.0,,,,
2024-08-07,7.89,19.0,,,2566.0,1791.0,782.0,420.0,362.0,284.0,2.4,0.5,,,78.0,,,,
2024-08-07,7.8,19.0,,0.5,1307.0,876.0,511.0,190.0,321.0,194.0,,,,,,,,,
2024-08-08,7.54,12.0,,,2714.0,1819.0,814.0,434.0,380.0,275.0,2.5,0.5,,,76.0,,,,
2024-08-08,7.99,28.0,,,1415.0,948.0,533.0,,533.0,203.0,,,,,,,,,
2024-08-08,8.43,64.0,,,1331.0,892.0,701.0,348.0,353.0,284.0,4.4,0.5,,,74.0,,,,
2024-08-09,7.74,53.0,,,1305.0,875.0,692.0,339.0,353.0,292.0,4.5,0.5,,,76.0,,,,
2024-08-09,7.31,27.0,,,,2060.0,805.0,425.0,380.0,284.0,2.4,0.5,,,78.0,,,,
2024-08-09,7.67,16.0,,0.5,1271.0,852.0,520.0,194.0,326.0,194.0,,,,,,,,,
2024-08-10,7.73,31.0,,,1174.0,787.0,506.0,249.0,257.0,170.0,,,,,,,,,
2024-08-10,8.1,48.0,,,1089.0,730.0,737.0,353.0,384.0,300.0,4.4,0.6,,,72.0,,,,
2024-08-10,7.77,18.0,,0.1,2718.0,1962.0,827.0,458.0,369.0,264.0,2.5,0.6,,,68.0,,,,
2024-08-12,7.31,20.0,,,1341.0,899.0,461.0,212.0,249.0,170.0,,,,,,,,,
2024-08-12,7.85,25.0,,,3298.0,2210.0,1202.0,588.0,614.0,267.0,2.5,0.6,,,79.0,,,,
2024-08-12,8.4,50.0,,0.2,1341.0,899.0,502.0,235.0,267.0,273.0,4.3,0.6,,,79.0,,,,
2024-08-13,7.83,17.0,,,1380.0,925.0,462.0,356.0,106.0,178.0,,,,,,,,,
2024-08-13,6.5,78.0,,1.0,1562.0,1047.0,524.0,244.0,280.0,268.0,4.5,0.6,,,72.0,,,,
2024-08-13,7.26,23.0,,,3014.0,2020.0,1214.0,589.0,625.0,284.0,2.6,0.6,,,75.0,,,,
2024-08-14,7.68,19.0,,,1489.0,998.0,469.0,221.0,248.0,170.0,,,,,,,,,
2024-08-14,7.74,25.0,,,2797.0,1874.0,1205.0,575.0,630.0,259.0,2.4,0.5,,,78.0,,,,
2024-08-14,7.3,68.0,,0.4,1541.0,1033.0,506.0,258.0,248.0,251.0,4.2,0.5,,,78.0,,,,
2024-08-16,7.47,37.0,,0.1,2328.0,1560.0,1207.0,658.0,549.0,259.0,2.4,0.5,,,77.0,,,,
2024-08-16,7.32,33.0,,0.6,1589.0,1065.0,699.0,354.0,345.0,251.0,4.2,0.5,,,76.0,,,,
2024-08-16,7.59,13.0,,,1331.0,892.0,279.0,207.0,72.0,170.0,,,,,,,,,
2024-08-17,7.51,37.0,,,2035.0,1364.0,1219.0,672.0,547.0,284.0,2.4,0.5,,,77.0,,,,
2024-08-17,7.27,85.0,,0.5,1573.0,1054.0,621.0,331.0,290.0,235.0,4.3,0.5,,,77.0,,,,
2024-08-17,7.28,15.0,,0.3,1338.0,897.0,492.0,221.0,271.0,178.0,,,,,,,,,
2024-08-20,7.58,31.0,,,1965.0,1317.0,1293.0,745.0,548.0,284.0,2.3,0.6,,,93.0,,,,
2024-08-20,7.4,70.0,,1.0,1549.0,1038.0,708.0,327.0,381.0,259.0,4.4,0.5,,,96.0,,,,
2024-08-20,7.25,17.0,,,1314.0,881.0,474.0,212.0,262.0,170.0,,,,,,,,,
2024-08-21,7.25,32.0,,0.1,1967.0,1318.0,777.0,483.0,294.0,284.0,2.3,0.6,,,95.0,,,,
2024-08-21,7.44,14.0,,,1334.0,874.0,483.0,285.0,198.0,178.0,,,,,,,,,
2024-08-21,7.95,58.0,,,1405.0,942.0,713.0,331.0,382.0,267.0,4.5,,,,95.0,,,,
2024-08-22,7.84,60.0,,0.6,1404.0,941.0,704.0,327.0,377.0,251.0,4.3,0.5,,,90.0,,,,
2024-08-22,7.97,21.0,,0.2,1257.0,842.0,474.0,207.0,267.0,170.0,,,,,,,,,
2024-08-22,6.95,81.0,,0.6,2908.0,1972.0,828.0,506.0,322.0,267.0,2.4,0.5,,,86.0,,,,
2024-08-23,7.73,33.0,,0.2,1361.0,912.0,481.0,198.0,283.0,162.0,,,,,,,,,
2024-08-23,6.96,55.0,,0.8,1400.0,938.0,695.0,350.0,345.0,286.0,4.6,0.5,,,96.0,,,,
2024-08-23,7.6,36.0,,,1780.0,1193.0,805.0,570.0,235.0,251.0,2.4,0.5,,,81.0,,,,
2024-08-24,7.0,52.0,,0.5,1450.0,972.0,810.0,409.0,401.0,292.0,4.4,0.6,,,85.0,,,,
2024-08-24,7.78,24.0,,0.5,1392.0,933.0,531.0,258.0,273.0,146.0,,,,,,,,,
2024-08-24,7.62,27.0,,,1861.0,1247.0,851.0,580.0,271.0,292.0,2.6,0.6,,,79.0,,,,
2024-08-27,7.26,35.0,,,1880.0,1260.0,764.0,529.0,235.0,295.0,2.5,0.5,,,78.0,,,,
2024-08-27,7.56,23.0,,,1085.0,727.0,460.0,239.0,221.0,122.0,,,,,,,,,
2024-08-27,7.6,60.0,,,1223.0,820.0,460.0,278.0,182.0,211.0,4.0,0.5,,,78.0,,,,
2024-08-28,8.3,52.0,,,1077.0,722.0,699.0,299.0,400.0,251.0,4.3,0.5,,,86.0,,,,
2024-08-28,7.47,21.0,,,1964.0,1316.0,833.0,566.0,267.0,275.0,2.7,0.5,,,81.0,,,,
2024-08-28,7.23,19.0,,,1052.0,705.0,515.0,253.0,262.0,146.0,,,,,,,,,
2024-08-29,7.34,21.0,,,986.0,661.0,529.0,217.0,312.0,130.0,,,,,,,,,
2024-08-29,7.36,50.0,,0.5,1120.0,751.0,727.0,285.0,442.0,243.0,4.2,0.5,,,81.0,,,,
2024-08-29,7.4,23.0,,0.5,1992.0,1335.0,842.0,589.0,308.0,275.0,2.3,0.5,,,85.0,,,,
2024-08-30,7.64,39.0,,,923.0,619.0,566.0,294.0,272.0,219.0,4.2,0.5,,,87.0,,,,
2024-08-30,6.98,22.0,,,940.0,630.0,520.0,250.0,270.0,138.0,,,,,,,,,
2024-08-30,7.6,22.0,,0.4,2279.0,1527.0,851.0,570.0,281.0,275.0,2.5,0.5,,,83.0,,,,
2024-08-31,7.59,16.0,,,989.0,663.0,474.0,290.0,184.0,146.0,,,,,,,,,
2024-08-31,7.86,52.0,,,1104.0,740.0,621.0,352.0,269.0,211.0,4.3,0.6,,,83.0,,,,
2024-08-31,7.6,23.0,,,1961.0,1314.0,810.0,437.0,373.0,251.0,2.7,0.6,,,93.0,,,,
2024-09-02,8.39,12.0,,0.6,1023.0,686.0,417.0,218.0,199.0,146.0,,,,,,,,,
2024-09-02,8.85,,,,,875.0,425.0,262.0,163.0,130.0,7.0,,,,,,,,
2024-09-02,7.0,18.0,,0.8,1244.0,834.0,552.0,504.0,48.0,212.0,3.3,0.5,,,80.0,,,,
2024-09-02,7.11,16.0,,0.6,1843.0,1235.0,843.0,767.0,76.0,228.0,2.6,0.5,,,84.0,,,,
2024-09-03,8.8,,,,1313.0,880.0,423.0,260.0,163.0,127.0,6.9,,,,,,,,
2024-09-03,7.53,41.0,,,1088.0,729.0,561.0,193.0,368.0,368.0,3.5,,,,78.0,,,,
2024-09-03,8.17,12.0,,,989.0,663.0,406.0,218.0,188.0,122.0,,,,,,,,,
2024-09-03,7.0,22.0,,,2032.0,1362.0,838.0,356.0,482.0,483.0,2.8,0.6,,,80.0,,,,
2024-09-04,7.15,21.0,,0.2,1205.0,808.0,478.0,259.0,219.0,154.0,,,,,,,,,
2024-09-04,8.65,,,,1291.0,865.0,427.0,263.0,164.0,130.0,6.7,,,,,,,,
2024-09-04,7.02,30.0,,1.0,2608.0,1748.0,970.0,427.0,543.0,203.0,2.6,0.6,,,91.0,,,,
2024-09-04,7.72,21.0,,0.1,1198.0,803.0,575.0,235.0,340.0,227.0,3.6,0.5,,,85.0,,,,
2024-09-05,7.48,31.0,,,1029.0,690.0,501.0,216.0,285.0,178.0,3.2,0.5,,,90.0,,,,
2024-09-05,7.76,24.0,,,1035.0,694.0,462.0,239.0,223.0,138.0,,,,,,,,,
2024-09-05,6.96,32.0,,,2247.0,1506.0,940.0,417.0,523.0,227.0,2.8,0.6,,,85.0,,,,
2024-09-05,8.98,,,,1194.0,800.0,438.0,274.0,164.0,139.0,6.8,,,,,,,,
2024-09-06,7.21,20.0,,,1029.0,690.0,447.0,224.0,223.0,154.0,,,,,,,,,
2024-09-06,5.68,34.0,,0.4,1062.0,712.0,515.0,202.0,313.0,252.0,3.4,0.5,,,81.0,,,,
2024-09-06,9.22,,,,1102.0,720.0,350.0,224.0,126.0,142.0,7.0,,,,,,,,
2024-09-06,7.23,36.0,,,2925.0,1960.0,889.0,523.0,366.0,252.0,3.3,0.6,,,89.0,,,,
2024-09-07,9.28,,,,1044.0,700.0,348.0,219.0,129.0,144.0,7.2,,,,,,,,
2024-09-07,7.2,40.0,,,1476.0,989.0,529.0,207.0,322.0,236.0,3.3,0.5,,,80.0,,,,
2024-09-07,7.6,20.0,,,1186.0,795.0,457.0,229.0,228.0,162.0,,,,,,,,,
2024-09-07,7.17,20.0,,0.2,2383.0,1597.0,904.0,508.0,396.0,236.0,3.2,0.6,,,90.0,,,,
2024-09-09,7.38,21.0,,0.7,2155.0,1444.0,909.0,472.0,437.0,252.0,3.1,0.6,,,83.0,,,,
2024-09-09,7.34,34.0,,0.5,1052.0,705.0,462.0,244.0,218.0,138.0,,,,,,,,,
2024-09-09,9.25,27.0,,,1077.0,722.0,353.0,229.0,124.0,146.0,6.9,,,,,,,,
2024-09-09,7.84,31.0,,,1004.0,673.0,520.0,198.0,322.0,228.0,3.1,0.5,,,81.0,,,,
2024-09-10,8.84,20.0,,,1041.0,698.0,368.0,238.0,130.0,133.0,6.5,,,,,,,,
2024-09-10,7.05,47.0,,0.8,1126.0,755.0,442.0,147.0,295.0,203.0,3.2,0.5,,,78.0,,,,
2024-09-10,7.54,22.0,,,1536.0,1029.0,864.0,447.0,417.0,244.0,2.9,0.6,,,77.0,,,,
2024-09-10,7.63,45.0,,,1016.0,681.0,362.0,195.0,167.0,105.0,,,,,,,,,
2024-09-11,7.96,38.0,,,1123.0,752.0,437.0,143.0,294.0,211.0,3.3,0.5,,,82.0,,,,
2024-09-11,8.9,,,,1020.0,684.0,364.0,233.0,131.0,130.0,6.2,,,,,,,,
2024-09-11,7.46,32.0,,,976.0,654.0,362.0,185.0,177.0,97.0,,,,,,,,,
2024-09-11,7.44,12.0,,,1934.0,1296.0,838.0,432.0,406.0,236.0,3.1,,,,81.0,,,,
2024-09-12,7.55,35.0,,0.6,1134.0,760.0,432.0,138.0,294.0,204.0,3.1,0.5,,,80.0,,,,
2024-09-12,7.36,28.0,,,974.0,653.0,384.0,190.0,194.0,131.0,,,,,,,,,
2024-09-12,7.16,16.0,,0.6,2024.0,1356.0,899.0,437.0,462.0,226.0,3.0,0.6,,,79.0,,,,
2024-09-12,8.96,21.0,,,970.0,650.0,356.0,224.0,132.0,134.0,6.0,,,,,,,,
2024-09-13,7.43,29.0,,0.5,873.0,585.0,375.0,181.0,194.0,116.0,,,,,,,,,
2024-09-13,8.92,,,,1004.0,673.0,360.0,229.0,131.0,140.0,6.2,,,,,,,,
2024-09-13,7.31,22.0,,0.2,1516.0,1016.0,889.0,427.0,462.0,218.0,3.1,0.5,,,84.0,,,,
2024-09-13,7.32,46.0,,0.2,1149.0,770.0,419.0,152.0,267.0,196.0,3.2,0.5,,,79.0,,,,
2024-09-14,7.3,18.0,,,2270.0,1521.0,914.0,442.0,472.0,240.0,3.3,0.5,,,80.0,,,,
2024-09-14,7.92,30.0,,,1221.0,818.0,423.0,156.0,267.0,282.0,3.3,0.4,,,83.0,,,,
2024-09-14,8.87,,,,1014.0,680.0,365.0,232.0,133.0,145.0,6.4,,,,,,,,
2024-09-14,7.83,22.0,,0.5,1334.0,594.0,362.0,190.0,172.0,124.0,,,,,,,,,
2024-09-16,7.44,23.0,,0.6,876.0,587.0,374.0,178.0,196.0,109.0,,,,,,,,,
2024-09-16,8.85,13.0,,,1132.0,759.0,344.0,213.0,131.0,122.0,6.0,,,,,,,,
2024-09-16,7.02,43.0,,0.6,1101.0,738.0,520.0,198.0,322.0,175.0,3.1,0.5,,,81.0,,,,
2024-09-17,7.66,25.0,,,928.0,622.0,394.0,182.0,212.0,138.0,,,,,,,,,
2024-09-17,8.23,90.0,,,1073.0,719.0,828.0,737.0,91.0,391.0,3.2,0.5,,,81.0,,,,
2024-09-17,8.9,11.0,,,1140.0,764.0,369.0,233.0,136.0,128.0,6.2,,,,,,,,
2024-09-17,7.79,43.0,,,1311.0,879.0,529.0,207.0,322.0,204.0,3.2,0.5,,,79.0,,,,
2024-09-18,7.6,30.0,,0.5,886.0,594.0,389.0,187.0,202.0,109.0,,,,,,,,,
2024-09-18,7.4,47.0,,0.6,1362.0,913.0,515.0,221.0,294.0,182.0,3.5,0.5,,,85.0,,,,
2024-09-18,7.7,86.0,,0.2,1110.0,744.0,848.0,332.0,516.0,211.0,3.0,0.5,,,79.0,,,,
2024-09-18,9.0,12.0,,,1094.0,733.0,359.0,230.0,129.0,130.0,6.4,,,,,,,,
2024-09-19,7.73,24.0,,,1023.0,686.0,394.0,192.0,202.0,116.0,,,,,,,,,
2024-09-19,7.6,35.0,,0.4,1144.0,767.0,749.0,403.0,346.0,192.0,3.1,0.5,,,83.0,,,,
2024-09-19,7.5,28.0,,0.5,1412.0,946.0,557.0,206.0,351.0,196.0,3.4,0.5,,,81.0,,,,
2024-09-19,8.89,13.0,,,1073.0,724.0,346.0,213.0,133.0,124.0,6.6,,,,,,,,
2024-09-20,8.86,,,,1064.0,713.0,366.0,208.0,158.0,142.0,6.0,,,,,,,,
2024-09-20,7.77,26.0,,,1056.0,708.0,379.0,178.0,201.0,102.0,,,,,,,,,
2024-09-20,7.93,31.0,,0.5,1552.0,1040.0,547.0,211.0,336.0,189.0,3.5,0.5,,,78.0,,,,
2024-09-20,7.02,33.0,,0.2,1446.0,969.0,758.0,389.0,369.0,187.0,3.3,0.5,,,78.0,,,,
2024-09-21,8.87,12.0,,,1053.0,703.0,354.0,200.0,154.0,140.0,6.4,,,,,,,,
2024-09-21,7.82,36.0,,,1016.0,681.0,371.0,181.0,190.0,122.0,,,,,,,,,
2024-09-21,7.92,38.0,,,1464.0,981.0,534.0,190.0,344.0,203.0,3.4,0.5,,,76.0,,,,
2024-09-21,7.76,20.0,,,1347.0,903.0,728.0,385.0,343.0,171.0,3.5,0.5,,,80.0,,,,
2024-09-23,7.69,22.0,,0.5,1608.0,1078.0,696.0,348.0,348.0,178.0,3.3,0.5,,,80.0,,,,
2024-09-23,8.78,14.0,,,1040.0,697.0,358.0,208.0,150.0,137.0,6.5,,,,,,,,
2024-09-23,8.02,25.0,,,1120.0,751.0,399.0,162.0,237.0,106.0,,,,,,,,,
2024-09-23,7.82,23.0,,,1510.0,1016.0,529.0,241.0,288.0,203.0,3.2,0.5,,,76.0,,,,
2024-09-24,8.7,11.0,,,1014.0,680.0,369.0,212.0,157.0,129.0,6.4,,,,,,,,
2024-09-24,7.35,24.0,,0.4,1067.0,715.0,413.0,153.0,260.0,110.0,,,,,,,,,
2024-09-24,7.15,20.0,,,1774.0,1189.0,668.0,339.0,329.0,186.0,3.3,0.5,,,80.0,,,,
2024-09-24,7.47,20.0,,,1476.0,989.0,548.0,232.0,316.0,187.0,3.1,0.5,,,75.0,,,,
2024-09-25,8.78,12.0,,,1033.0,692.0,357.0,200.0,157.0,132.0,6.0,,,,,,,,
2024-09-25,8.12,45.0,,,1092.0,732.0,418.0,167.0,251.0,114.0,,,,,,,,,
2024-09-25,7.59,30.0,,0.5,1613.0,1081.0,724.0,380.0,344.0,203.0,3.5,0.5,,,81.0,,,,
2024-09-25,8.45,35.0,,,1382.0,926.0,552.0,237.0,315.0,179.0,3.2,0.5,,,76.0,,,,
2024-09-26,7.29,30.0,,0.8,1613.0,1081.0,701.0,371.0,330.0,186.0,3.2,0.5,,,85.0,,,,
2024-09-26,9.1,14.0,,,1030.0,690.0,398.0,264.0,134.0,140.0,6.5,,,,,,,,
2024-09-26,7.47,44.0,,0.7,1071.0,718.0,499.0,165.0,334.0,109.0,,,,,,,,,
2024-09-26,7.84,32.0,,,1280.0,858.0,538.0,209.0,329.0,195.0,3.5,0.5,,,80.0,,,,
2024-09-27,7.2,23.0,,,1805.0,1210.0,665.0,324.0,341.0,175.0,3.1,0.5,,,82.0,,,,
2024-09-27,9.09,18.0,,,1041.0,698.0,409.0,254.0,155.0,122.0,6.8,,,,,,,,
2024-09-27,8.11,46.0,,,1593.0,1067.0,510.0,212.0,298.0,179.0,3.2,0.5,,,78.0,,,,
2024-09-27,7.99,58.0,,,1220.0,818.0,445.0,199.0,246.0,116.0,,,,,,,,,
2024-09-28,8.2,16.0,,,1164.0,780.0,456.0,293.0,163.0,120.0,7.0,,,,,,,,
2024-09-28,6.97,15.0,,,1740.0,1166.0,661.0,333.0,328.0,167.0,3.3,0.5,,,79.0,,,,
2024-09-28,7.6,42.0,,,1556.0,1043.0,505.0,207.0,298.0,187.0,3.4,0.5,,,81.0,,,,
2024-09-28,8.2,34.0,,,1095.0,734.0,379.0,177.0,202.0,109.0,,,,,,,,,
2024-09-30,7.95,26.0,,,1349.0,904.0,501.0,199.0,302.0,187.0,3.2,0.5,,,79.0,,,,
2024-09-30,7.75,19.0,,0.6,1120.0,751.0,402.0,194.0,208.0,116.0,,,,,,,,,
2024-09-30,9.25,16.0,,,1149.0,770.0,444.0,290.0,154.0,127.0,6.9,,,,,,,,
2024-09-30,6.9,18.0,,0.2,1812.0,1214.0,665.0,328.0,337.0,160.0,3.1,0.5,,,81.0,,,,
2024-10-01,7.18,15.0,,,986.0,661.0,594.0,320.0,274.0,167.0,,,,,,,,,
2024-10-01,7.25,18.0,,0.6,1882.0,1261.0,858.0,496.0,362.0,255.0,2.7,0.6,,,83.0,,,,
2024-10-01,8.16,25.0,,,1280.0,858.0,710.0,406.0,304.0,189.0,3.9,0.6,,,85.0,,,,
2024-10-01,8.85,9.1,,,1179.0,790.0,475.0,296.0,179.0,122.0,7.0,,,,,,,,
2024-10-02,8.04,17.0,,0.5,970.0,650.0,580.0,316.0,264.0,153.0,,,,,,,,,
2024-10-02,8.4,21.0,,,1243.0,833.0,691.0,394.0,297.0,160.0,4.0,0.6,,,81.0,,,,
2024-10-02,9.18,15.0,,,1164.0,780.0,488.0,293.0,195.0,130.0,6.4,,,,,,,,
2024-10-02,7.75,16.0,,0.6,1844.0,1236.0,844.0,487.0,357.0,248.0,2.6,0.6,,,85.0,,,,
2024-10-03,7.82,17.0,,,908.0,609.0,561.0,302.0,259.0,146.0,,,,,,,,,
2024-10-03,7.15,18.0,,0.5,1502.0,1007.0,835.0,473.0,362.0,233.0,2.5,0.5,,,81.0,,,,
2024-10-03,8.93,15.0,,,1088.0,729.0,533.0,330.0,203.0,138.0,7.0,,,,,,,,
2024-10-03,8.25,19.0,,,1082.0,725.0,659.0,380.0,279.0,146.0,3.7,0.5,,,77.0,,,,
2024-10-04,7.66,24.0,,0.5,1762.0,1181.0,844.0,478.0,366.0,240.0,2.4,0.5,,,83.0,,,,
2024-10-04,8.04,21.0,,,1343.0,900.0,843.0,385.0,458.0,175.0,3.8,0.5,,,79.0,,,,
2024-10-04,8.9,15.0,,,1097.0,735.0,545.0,337.0,208.0,132.0,7.0,,,,,,,,
2024-10-04,7.96,20.0,,,952.0,638.0,575.0,288.0,287.0,156.0,,,,,,,,,
2024-10-05,7.65,15.0,,,976.0,654.0,566.0,302.0,264.0,167.0,,,,,,,,,
2024-10-05,7.37,20.0,,0.5,1825.0,1223.0,640.0,469.0,171.0,240.0,2.5,0.5,,,87.0,,,,
2024-10-05,7.95,26.0,,,1323.0,887.0,668.0,380.0,288.0,160.0,3.9,0.5,,,82.0,,,,
2024-10-05,8.93,15.0,,,1089.0,730.0,542.0,336.0,206.0,137.0,6.9,,,,,,,,
2024-10-07,7.79,18.0,,,986.0,661.0,557.0,302.0,255.0,138.0,,,,,,,,,
2024-10-07,8.9,,,,1124.0,753.0,473.0,,473.0,120.0,7.1,,,,,,,,
2024-10-07,7.53,22.0,,0.6,1582.0,1060.0,691.0,436.0,255.0,226.0,2.3,0.6,,,86.0,,,,
2024-10-07,8.73,19.0,,,1258.0,843.0,529.0,278.0,251.0,153.0,3.5,0.5,,,78.0,,,,
2024-10-08,8.8,18.0,,,1220.0,818.0,547.0,280.0,267.0,167.0,3.8,0.5,,,82.0,,,,
2024-10-08,7.39,34.0,,0.8,1101.0,738.0,579.0,294.0,285.0,160.0,,,,,,,,,
2024-10-08,7.82,51.0,,0.8,1679.0,1125.0,655.0,429.0,226.0,262.0,2.4,0.5,,,85.0,,,,
2024-10-08,8.94,,,,1119.0,750.0,470.0,291.0,179.0,126.0,6.8,,,,,,,,
2024-10-09,8.82,22.0,,,1268.0,850.0,542.0,276.0,266.0,153.0,3.7,0.5,,,76.0,,,,
2024-10-09,7.67,19.0,,0.6,982.0,658.0,547.0,285.0,262.0,153.0,,,,,,,,,
2024-10-09,7.66,40.0,,,1743.0,1168.0,660.0,420.0,240.0,240.0,2.1,0.5,,,82.0,,,,
2024-10-09,9.25,10.0,,,1184.0,793.0,502.0,309.0,193.0,125.0,6.4,,,,,,,,
2024-10-10,7.96,21.0,,0.2,1032.0,692.0,533.0,280.0,253.0,160.0,,,,,,,,,
2024-10-10,9.3,13.0,,,1176.0,788.0,509.0,310.0,199.0,121.0,6.6,,,,,,,,
2024-10-10,8.83,24.0,,,1326.0,889.0,565.0,280.0,285.0,146.0,3.5,0.5,,,80.0,,,,
2024-10-10,7.92,35.0,,,1968.0,1319.0,673.0,307.0,366.0,247.0,2.2,0.5,,,85.0,,,,
2024-10-11,7.96,17.0,,0.8,957.0,641.0,524.0,289.0,235.0,153.0,,,,,,,,,
2024-10-11,8.49,25.0,,,1320.0,885.0,556.0,271.0,285.0,160.0,3.7,0.5,,,82.0,,,,
2024-10-11,7.85,33.0,,,2192.0,1469.0,664.0,294.0,370.0,212.0,2.1,0.5,,,79.0,,,,
2024-10-11,9.09,15.0,,,1208.0,810.0,513.0,,513.0,124.0,6.9,,,,,,,,
2024-10-12,8.12,26.0,,,1365.0,915.0,551.0,285.0,266.0,146.0,3.6,0.5,,,78.0,,,,
2024-10-12,7.81,19.0,,0.2,1001.0,671.0,529.0,285.0,244.0,160.0,,,,,,,,,
2024-10-12,7.83,28.0,,0.5,2674.0,1792.0,669.0,289.0,380.0,247.0,2.2,0.5,,,81.0,,,,
2024-10-12,9.15,19.0,,,1219.0,817.0,507.0,314.0,193.0,130.0,6.7,,,,,,,,
2024-10-14,7.48,25.0,,,1425.0,955.0,397.0,280.0,117.0,226.0,3.5,0.5,,,77.0,,,,
2024-10-14,8.8,18.0,,,1269.0,850.0,540.0,335.0,205.0,128.0,7.0,,,,,,,,
2024-10-14,7.89,22.0,,0.1,937.0,628.0,333.0,289.0,44.0,167.0,,,,,,,,,
2024-10-14,6.83,28.0,,1.0,2573.0,1724.0,678.0,325.0,353.0,306.0,2.3,0.5,,,82.0,,,,
2024-10-15,9.25,16.0,,,1234.0,827.0,523.0,324.0,199.0,135.0,6.8,,,,,,,,
2024-10-15,7.99,22.0,,1.0,955.0,640.0,538.0,285.0,253.0,153.0,,,,,,,,,
2024-10-15,7.93,31.0,,,1396.0,935.0,601.0,278.0,323.0,175.0,3.2,0.5,,,79.0,,,,
2024-10-15,6.95,29.0,,1.0,2984.0,1999.0,687.0,334.0,353.0,298.0,2.1,0.5,,,81.0,,,,
2024-10-16,8.25,17.0,,,828.0,555.0,441.0,271.0,170.0,146.0,,,,,,,,,
2024-10-16,7.48,24.0,,0.2,2779.0,1862.0,678.0,330.0,348.0,291.0,2.2,0.5,,,86.0,,,,
2024-10-16,9.2,7.0,,,1104.0,740.0,430.0,266.0,164.0,135.0,6.4,,,,,,,,
2024-10-16,8.23,22.0,,,1259.0,844.0,588.0,267.0,321.0,160.0,3.4,0.5,,,85.0,,,,
2024-10-17,7.87,20.0,,0.2,1250.0,838.0,579.0,262.0,317.0,153.0,3.3,0.5,,,81.0,,,,
2024-10-17,7.61,15.0,,,798.0,535.0,452.0,262.0,190.0,138.0,,,,,,,,,
2024-10-17,7.85,19.0,,,2331.0,1562.0,655.0,325.0,330.0,277.0,2.3,0.5,,,83.0,,,,
2024-10-17,9.4,13.0,,,1014.0,680.0,380.0,235.0,145.0,170.0,6.8,,,,,,,,
2024-10-18,7.79,26.0,,0.5,1439.0,964.0,570.0,262.0,308.0,160.0,3.6,0.5,,,81.0,,,,
2024-10-18,8.0,23.0,,0.9,946.0,634.0,473.0,260.0,213.0,153.0,,,,,,,,,
2024-10-18,7.43,18.0,,,2553.0,1711.0,659.0,339.0,320.0,277.0,2.1,0.5,,,82.0,,,,
2024-10-18,9.3,12.0,,,1009.0,672.0,354.0,226.0,128.0,168.0,6.0,,,,,,,,
2024-10-19,9.27,12.0,,,1007.0,675.0,360.0,227.0,133.0,175.0,6.2,,,,,,,,
2024-10-19,8.02,35.0,,1.0,1664.0,1115.0,583.0,262.0,321.0,167.0,3.4,0.5,,,79.0,,,,
2024-10-19,8.22,26.0,,,1074.0,720.0,469.0,255.0,214.0,146.0,,,,,,,,,
2024-10-19,7.36,22.0,,0.8,2764.0,1852.0,668.0,336.0,332.0,284.0,2.2,0.5,,,79.0,,,,
2024-10-21,7.93,40.0,,0.6,1559.0,1045.0,596.0,237.0,359.0,160.0,3.9,0.5,,,83.0,,,,
2024-10-21,9.2,13.0,,,1074.0,720.0,400.0,248.0,152.0,159.0,6.4,,,,,,,,
2024-10-21,7.67,24.0,,0.6,2496.0,1672.0,696.0,292.0,404.0,370.0,4.3,0.6,,,80.0,,,,
2024-10-21,7.99,22.0,,,1025.0,687.0,469.0,255.0,214.0,167.0,,,,,,,,,
2024-10-22,7.35,30.0,,0.4,2385.0,1598.0,770.0,362.0,408.0,335.0,3.5,0.6,,,82.0,,,,
2024-10-22,9.1,12.0,,,1201.0,805.0,422.0,259.0,163.0,162.0,6.9,,,,,,,,
2024-10-22,7.84,16.0,,0.2,1018.0,682.0,473.0,246.0,227.0,153.0,,,,,,,,,
2024-10-22,7.98,38.0,,,1683.0,1128.0,591.0,228.0,363.0,167.0,4.1,0.5,,,80.0,,,,
2024-10-23,7.48,21.0,,0.4,2714.0,1819.0,789.0,371.0,418.0,364.0,3.5,0.5,,,86.0,,,,
2024-10-23,7.84,38.0,,0.9,1714.0,1149.0,582.0,224.0,358.0,175.0,4.3,0.5,,,85.0,,,,
2024-10-23,9.15,12.0,,,1211.0,812.0,413.0,256.0,157.0,168.0,6.7,,,,,,,,
2024-10-23,8.13,16.0,,0.4,764.0,512.0,464.0,241.0,223.0,146.0,,,,,,,,,
2024-10-24,7.12,32.0,,0.5,1673.0,1121.0,573.0,215.0,358.0,163.0,4.2,0.5,,,82.0,,,,
2024-10-24,8.0,14.0,,,1058.0,709.0,475.0,240.0,235.0,160.0,,,,,,,,,
2024-10-24,9.2,10.0,,1.0,1238.0,830.0,420.0,273.0,147.0,170.0,6.5,,,,,,,,
2024-10-24,7.65,18.0,,,2577.0,1727.0,759.0,253.0,506.0,349.0,3.4,0.5,,,80.0,,,,
2024-10-25,9.14,11.0,,,1185.0,794.0,412.0,268.0,144.0,164.0,7.0,,,,,,,,
2024-10-25,8.16,16.0,,0.8,,774.0,484.0,249.0,235.0,167.0,,,,,,,,,
2024-10-25,6.96,21.0,,0.4,2865.0,1920.0,768.0,366.0,402.0,364.0,3.5,0.5,,,86.0,,,,
2024-10-25,7.46,40.0,,0.9,1862.0,1248.0,582.0,220.0,362.0,182.0,4.3,0.5,,,86.0,,,,
2024-10-26,8.02,36.0,,,1668.0,1118.0,576.0,224.0,352.0,175.0,4.4,0.5,,,84.0,,,,
2024-10-26,9.25,16.0,,0.8,1200.0,804.0,423.0,274.0,149.0,159.0,6.4,,,,,,,,
2024-10-26,7.39,37.0,,0.8,2463.0,1650.0,764.0,362.0,402.0,357.0,3.4,0.5,,,80.0,,,,
2024-10-26,8.1,15.0,,,1134.0,760.0,479.0,224.0,255.0,160.0,,,,,,,,,
2024-10-28,8.32,38.0,,,1623.0,1088.0,583.0,228.0,355.0,182.0,4.4,0.5,,,83.0,,,,
2024-10-28,8.07,15.0,,,1201.0,805.0,484.0,249.0,235.0,167.0,,,,,,,,,
2024-10-28,,,,,,,,,,,,,,,,,,,
2024-10-28,9.04,17.0,,,1108.0,743.0,403.0,264.0,139.0,142.0,6.0,,,,,,,,
2024-10-29,7.81,18.0,,0.4,1211.0,812.0,479.0,240.0,239.0,160.0,,,,,,,,,
2024-10-29,,,,,,,,,,,,,,,,,,,
2024-10-29,8.36,40.0,,,1431.0,959.0,605.0,224.0,381.0,175.0,4.3,0.5,,,85.0,,,,
2024-10-29,9.1,19.0,,0.8,1100.0,737.0,410.0,264.0,146.0,148.0,6.0,,,,,,,,
2024-10-30,8.0,18.0,,0.5,1299.0,870.0,461.0,231.0,230.0,153.0,,,,,,,,,
2024-10-30,8.32,69.0,,,1597.0,1070.0,678.0,325.0,353.0,306.0,3.3,0.5,,,86.0,,,,
2024-10-30,9.1,16.0,,0.2,1119.0,750.0,395.0,254.0,141.0,140.0,6.8,,,,,,,,
2024-10-30,7.51,32.0,,,1455.0,975.0,591.0,220.0,371.0,153.0,4.2,0.5,,,81.0,,,,
2024-10-31,7.85,16.0,,0.1,1319.0,884.0,441.0,229.0,212.0,167.0,,,,,,,,,
2024-10-31,7.99,34.0,,,1429.0,958.0,568.0,220.0,348.0,167.0,4.4,0.5,,,83.0,,,,
2024-10-31,9.1,15.0,,0.5,1030.0,690.0,410.0,269.0,141.0,140.0,6.8,,,,,,,,
2024-10-31,7.01,65.0,,,1825.0,1223.0,657.0,318.0,339.0,335.0,3.3,0.5,,,84.0,,,,
2024-11-04,9.0,15.0,,0.2,960.0,643.0,415.0,273.0,142.0,144.0,6.0,,,,,,,,
2024-11-04,8.02,30.0,,,1464.0,981.0,564.0,314.0,250.0,160.0,4.4,0.5,,,87.0,,,,
2024-11-04,7.42,60.0,,1.0,2328.0,1560.0,691.0,390.0,301.0,387.0,3.2,0.5,,,83.0,,,,
2024-11-04,7.83,17.0,,0.4,1331.0,892.0,445.0,225.0,220.0,153.0,,,,,,,,,
2024-11-05,6.97,21.0,,0.8,1597.0,1070.0,584.0,314.0,270.0,153.0,4.2,0.5,,,85.0,,,,
2024-11-05,9.1,14.0,,,925.0,620.0,422.0,280.0,142.0,140.0,6.3,,,,,,,,
2024-11-05,7.81,17.0,,0.2,1289.0,864.0,453.0,222.0,231.0,167.0,,,,,,,,,
2024-11-05,7.86,62.0,,,2422.0,1623.0,702.0,405.0,297.0,320.0,3.1,0.5,,,81.0,,,,
2024-11-06,7.65,35.0,,,2455.0,1645.0,706.0,401.0,305.0,306.0,3.2,0.5,,,85.0,,,,
2024-11-06,8.07,19.0,,0.2,1585.0,1062.0,580.0,310.0,270.0,160.0,4.3,0.5,,,82.0,,,,
2024-11-06,7.52,16.0,,0.6,1311.0,879.0,445.0,218.0,227.0,160.0,,,,,,,,,
2024-11-06,9.1,14.0,,,935.0,627.0,433.0,282.0,151.0,152.0,6.5,,,,,,,,
2024-11-07,7.68,36.0,,,2813.0,1885.0,708.0,396.0,312.0,313.0,3.3,0.5,,,84.0,,,,
2024-11-07,7.69,19.0,,,1316.0,882.0,453.0,221.0,232.0,167.0,,,,,,,,,
2024-11-07,8.03,30.0,,0.6,1679.0,1125.0,590.0,310.0,280.0,153.0,4.2,0.5,,,85.0,,,,
2024-11-07,9.08,11.0,,,955.0,640.0,440.0,284.0,156.0,160.0,6.5,,,,,,,,
2024-11-08,9.1,10.0,,0.2,925.0,620.0,398.0,246.0,152.0,130.0,6.7,,,,,,,,
2024-11-08,7.83,19.0,,,1210.0,811.0,449.0,233.0,216.0,160.0,,,,,,,,,
2024-11-08,8.11,39.0,,0.2,1558.0,1044.0,581.0,326.0,255.0,160.0,4.2,0.5,,,84.0,,,,
2024-11-08,7.82,55.0,,0.9,2913.0,1952.0,726.0,409.0,317.0,306.0,3.2,0.5,,,86.0,,,,
2024-11-09,7.39,29.0,,0.5,1453.0,974.0,590.0,317.0,273.0,153.0,4.1,0.5,,,86.0,,,,
2024-11-09,9.02,11.0,,0.3,886.0,594.0,350.0,233.0,117.0,120.0,6.9,,,,,,,,
2024-11-09,7.64,12.0,,0.6,1244.0,834.0,453.0,229.0,224.0,153.0,,,,,,,,,
2024-11-09,8.51,53.0,,0.9,3268.0,2190.0,968.0,594.0,374.0,313.0,3.3,0.5,,,85.0,,,,
2024-11-11,8.07,28.0,,0.4,1522.0,1020.0,572.0,295.0,277.0,153.0,3.8,0.5,,,80.0,,,,
2024-11-11,7.57,15.0,,0.4,1177.0,789.0,462.0,220.0,242.0,167.0,,,,,,,,,
2024-11-11,9.02,12.0,,0.9,873.0,580.0,343.0,224.0,119.0,129.0,7.2,,,,,,,,
2024-11-11,7.49,43.0,,,3283.0,2200.0,906.0,573.0,333.0,306.0,3.1,0.5,,,83.0,,,,
2024-11-12,9.14,14.0,,0.2,885.0,593.0,350.0,239.0,111.0,132.0,7.4,,,,,,,,
2024-11-12,7.98,25.0,,,1541.0,1033.0,538.0,269.0,269.0,160.0,3.6,0.5,,,83.0,,,,
2024-11-12,8.07,15.0,,,1225.0,821.0,458.0,224.0,234.0,182.0,,,,,,,,,
2024-11-12,7.1,30.0,,,3402.0,2280.0,911.0,581.0,330.0,298.0,3.2,0.5,,,36.0,,,,
2024-11-13,7.84,20.0,,0.2,1310.0,878.0,441.0,216.0,225.0,175.0,,,,,,,,,
2024-11-13,6.93,38.0,,0.4,3671.0,2460.0,895.0,562.0,333.0,334.0,3.1,0.5,,,83.0,,,,
2024-11-13,8.41,31.0,,1.0,1644.0,1102.0,541.0,270.0,271.0,153.0,3.8,0.5,,,81.0,,,,
2024-11-13,9.1,12.0,,0.2,910.0,610.0,357.0,221.0,136.0,137.0,7.4,,,,,,,,
2024-11-14,8.17,19.0,,0.2,1311.0,879.0,453.0,208.0,245.0,166.0,,,,,,,,,
2024-11-14,9.28,13.0,,0.4,943.0,632.0,330.0,214.0,116.0,133.0,6.9,,,,,,,,
2024-11-14,8.06,25.0,,0.7,1502.0,1007.0,782.0,262.0,520.0,166.0,3.5,0.5,,,80.0,,,,
2024-11-14,7.83,37.0,,0.1,3179.0,2130.0,853.0,541.0,312.0,306.0,3.2,0.5,,,80.0,,,,
2024-11-15,8.52,17.0,,0.1,1234.0,827.0,441.0,220.0,221.0,146.0,,,,,,,,,
2024-11-15,9.3,13.0,,0.3,958.0,642.0,337.0,208.0,129.0,137.0,6.9,,,,,,,,
2024-11-15,7.56,37.0,,,2850.0,1910.0,844.0,499.0,345.0,291.0,3.1,0.5,,,82.0,,,,
2024-11-15,8.34,27.0,,0.4,1707.0,1144.0,574.0,254.0,320.0,153.0,3.4,0.5,,,83.0,,,,
2024-11-16,7.86,27.0,,,1629.0,1092.0,582.0,254.0,328.0,160.0,3.2,0.5,,,81.0,,,,
2024-11-16,7.8,37.0,,,2965.0,1987.0,832.0,508.0,324.0,291.0,3.1,0.5,,,81.0,,,,
2024-11-16,9.26,15.0,,,973.0,652.0,345.0,213.0,132.0,142.0,7.0,,,,,,,,
2024-11-16,7.65,17.0,,0.1,1249.0,837.0,433.0,208.0,225.0,153.0,,,,,,,,,
2024-11-18,8.49,27.0,,,1662.0,1114.0,582.0,258.0,324.0,160.0,3.3,0.5,,,83.0,,,,
2024-11-18,7.8,26.0,,,3104.0,2080.0,853.0,499.0,354.0,298.0,3.2,0.5,,,83.0,,,,
2024-11-18,8.01,15.0,,0.3,1014.0,680.0,357.0,221.0,136.0,155.0,6.0,,,,,,,,
2024-11-18,7.87,18.0,,0.2,1271.0,852.0,437.0,216.0,221.0,153.0,,,,,,,,,
2024-11-19,8.39,27.0,,,1671.0,1120.0,591.0,170.0,421.0,167.0,3.4,0.5,,,83.0,,,,
2024-11-19,8.16,30.0,,,3000.0,2010.0,911.0,503.0,408.0,306.0,3.3,0.5,,,82.0,,,,
2024-11-19,7.56,16.0,,,1243.0,833.0,441.0,220.0,221.0,160.0,,,,,,,,,
2024-11-19,6.5,15.0,,,885.0,593.0,240.0,148.0,92.0,142.0,6.5,,,,,,,,
2024-11-20,7.75,14.0,,0.5,1188.0,796.0,437.0,225.0,212.0,153.0,,,,,,,,,
2024-11-20,7.01,29.0,,0.9,3268.0,2190.0,903.0,516.0,387.0,327.0,3.4,0.5,,,83.0,,,,
2024-11-20,8.25,27.0,,0.2,1611.0,1080.0,595.0,262.0,333.0,160.0,3.2,0.5,,,83.0,,,,
2024-11-20,7.0,,,0.5,939.0,629.0,250.0,155.0,95.0,139.0,7.0,,,,,,,,
2024-11-21,7.5,,,,804.0,539.0,210.0,130.0,80.0,106.0,6.8,,,,,,,,
2024-11-21,7.22,30.0,,,2870.0,1923.0,915.0,500.0,415.0,306.0,3.5,0.5,,,86.0,,,,
2024-11-21,8.24,20.0,,0.8,1674.0,1122.0,587.0,250.0,337.0,153.0,3.5,0.5,,,85.0,,,,
2024-11-21,7.24,16.0,,,1232.0,826.0,433.0,216.0,217.0,160.0,,,,,,,,,
2024-11-22,6.36,28.0,,0.9,3164.0,2120.0,907.0,512.0,395.0,320.0,3.2,0.5,,,80.0,,,,
2024-11-22,7.6,,,0.2,776.0,520.0,200.0,124.0,76.0,94.0,7.0,,,,,,,,
2024-11-22,8.24,21.0,,0.6,1519.0,1018.0,595.0,258.0,337.0,146.0,3.3,0.5,,,89.0,,,,
2024-11-22,6.92,18.0,,0.6,1207.0,809.0,424.0,220.0,204.0,153.0,,,,,,,,,
2024-11-23,7.7,37.0,,0.3,3104.0,2080.0,920.0,512.0,408.0,313.0,3.5,0.5,,,84.0,,,,
2024-11-23,7.5,,,0.2,801.0,537.0,220.0,136.0,84.0,115.0,7.2,,,,,,,,
2024-11-23,8.5,22.0,,1.0,1579.0,1058.0,596.0,256.0,340.0,167.0,3.4,0.5,,,82.0,,,,
2024-11-23,7.63,18.0,,0.4,,853.0,441.0,223.0,218.0,160.0,,,,,,,,,
2024-11-25,7.84,30.0,,,2885.0,1993.0,920.0,512.0,408.0,313.0,3.4,0.5,,,80.0,,,,
2024-11-25,8.48,21.0,,,1437.0,963.0,596.0,260.0,336.0,160.0,3.2,0.5,,,82.0,,,,
2024-11-25,8.1,,,,887.0,594.0,240.0,150.0,90.0,118.0,6.9,,,,,,,,
2024-11-25,8.84,15.0,,,1214.0,814.0,441.0,223.0,218.0,160.0,,,,,,,,,
2024-11-26,7.53,17.0,,0.9,1496.0,1002.0,601.0,252.0,349.0,167.0,3.3,0.5,,,80.0,,,,
2024-11-26,8.15,,,0.3,955.0,640.0,248.0,159.0,89.0,122.0,6.5,,,,,,,,
2024-11-26,7.53,18.0,,0.8,1215.0,814.0,445.0,227.0,218.0,160.0,,,,,,,,,
2024-11-26,7.01,25.0,,0.9,2985.0,2000.0,924.0,517.0,407.0,320.0,3.5,0.5,,,82.0,,,,
2024-11-27,7.65,,,0.3,925.0,620.0,200.0,126.0,74.0,95.0,6.5,,,,,,,,
2024-11-27,8.15,25.0,,0.1,2764.0,1852.0,903.0,504.0,399.0,306.0,3.4,0.5,,,82.0,,,,
2024-11-27,7.81,15.0,,0.5,1473.0,987.0,588.0,244.0,344.0,160.0,3.5,0.5,,,86.0,,,,
2024-11-27,7.08,16.0,,0.7,1225.0,821.0,454.0,235.0,219.0,167.0,,,,,,,,,
2024-11-28,8.19,25.0,,0.5,3014.0,2020.0,932.0,525.0,407.0,327.0,3.5,0.5,,,86.0,,,,
2024-11-28,8.1,,,0.3,858.0,575.0,215.0,133.0,82.0,90.0,6.5,,,,,,,,
2024-11-28,8.31,19.0,,0.4,1482.0,993.0,584.0,235.0,349.0,153.0,3.4,0.5,,,84.0,,,,
2024-11-28,7.7,15.0,,,1305.0,875.0,462.0,244.0,218.0,175.0,,,,,,,,,
2024-11-29,8.0,,,0.2,880.0,590.0,212.0,131.0,81.0,124.0,6.3,,,,,,,,
2024-11-29,7.65,15.0,,,1428.0,957.0,575.0,239.0,336.0,160.0,3.3,0.5,,,83.0,,,,
2024-11-29,8.41,18.0,,0.2,1290.0,864.0,454.0,239.0,215.0,175.0,,,,,,,,,
2024-11-29,7.76,28.0,,,2758.0,1848.0,907.0,504.0,403.0,335.0,3.4,0.5,,,83.0,,,,
2024-11-30,7.17,16.0,,,1489.0,998.0,580.0,248.0,332.0,153.0,3.5,0.5,,,79.0,,,,
2024-11-30,8.0,,,0.2,850.0,570.0,200.0,124.0,76.0,118.0,6.5,,,,,,,,
2024-11-30,7.71,25.0,,,2565.0,1719.0,916.0,517.0,399.0,313.0,3.5,0.5,,,80.0,,,,
2024-11-30,7.11,15.0,,,1298.0,870.0,458.0,248.0,210.0,160.0,,,,,,,,,
2024-12-02,8.0,,,0.2,805.0,540.0,192.0,119.0,73.0,107.0,6.7,,,,,,,,
2024-12-02,7.76,28.0,,,2513.0,1684.0,916.0,517.0,399.0,313.0,3.2,0.5,,,82.0,,,,
2024-12-02,7.95,16.0,,,1474.0,988.0,601.0,260.0,341.0,160.0,3.2,0.5,,,82.0,,,,
2024-12-02,7.79,25.0,,1.0,1400.0,938.0,471.0,237.0,234.0,167.0,,,,,,,,,
2024-12-03,7.8,,,0.1,641.0,430.0,160.0,99.0,61.0,94.0,6.8,,,,,,,,
2024-12-03,7.21,20.0,,0.7,2441.0,1636.0,912.0,509.0,403.0,306.0,3.4,0.5,,,80.0,,,,
2024-12-03,7.82,16.0,,0.6,1453.0,974.0,594.0,259.0,335.0,153.0,3.5,0.5,,,85.0,,,,
2024-12-03,8.04,15.0,,0.5,1348.0,903.0,466.0,220.0,246.0,153.0,,,,,,,,,
2024-12-04,7.6,20.0,,,2628.0,1761.0,920.0,517.0,403.0,306.0,3.3,0.5,,,85.0,,,,
2024-12-04,7.82,16.0,,,1414.0,948.0,606.0,263.0,343.0,160.0,3.2,0.5,,,83.0,,,,
2024-12-04,8.4,,,0.2,613.0,411.0,200.0,125.0,75.0,96.0,7.0,,,,,,,,
2024-12-04,7.83,26.0,,,1405.0,942.0,471.0,229.0,242.0,160.0,,,,,,,,,
2024-12-05,7.78,24.0,,,2513.0,1684.0,929.0,530.0,399.0,305.0,3.5,0.5,,,80.0,,,,
2024-12-05,7.6,,,0.2,589.0,395.0,196.0,121.0,75.0,94.0,6.9,,,,,,,,
2024-12-05,7.78,15.0,,0.1,1465.0,982.0,530.0,263.0,267.0,153.0,3.4,0.5,,,86.0,,,,
2024-12-05,7.8,21.0,,0.4,,1007.0,483.0,237.0,246.0,146.0,,,,,,,,,
2024-12-06,6.5,,,,650.0,436.0,210.0,130.0,80.0,100.0,7.0,,,,,,,,
2024-12-06,8.15,17.0,,0.5,1588.0,1064.0,628.0,267.0,361.0,160.0,3.4,0.5,,,83.0,,,,
2024-12-06,8.02,21.0,,,1503.0,1007.0,483.0,237.0,246.0,167.0,,,,,,,,,
2024-12-06,7.31,35.0,,,2634.0,1765.0,924.0,522.0,402.0,306.0,3.3,0.5,,,85.0,,,,
2024-12-07,8.1,20.0,,0.5,1448.0,970.0,668.0,349.0,319.0,138.0,3.5,0.5,,,90.0,,,,
2024-12-07,6.5,,,,687.0,460.0,220.0,136.0,84.0,93.0,7.3,,,,,,,,
2024-12-07,8.59,5.0,,,1400.0,938.0,601.0,315.0,286.0,160.0,,,,,,,,,
2024-12-07,7.1,32.0,,,2464.0,1651.0,874.0,475.0,399.0,291.0,3.5,0.4,,,92.0,,,,
2024-12-09,8.15,15.0,,0.2,1420.0,952.0,613.0,353.0,260.0,153.0,3.5,0.5,,,85.0,,,,
2024-12-09,7.06,21.0,,1.0,2776.0,1860.0,869.0,462.0,407.0,291.0,3.1,0.5,,,89.0,,,,
2024-12-09,7.99,30.0,,,1300.0,871.0,466.0,298.0,168.0,160.0,,,,,,,,,
2024-12-09,6.0,,,0.2,634.0,425.0,200.0,124.0,76.0,106.0,7.0,,,,,,,,
2024-12-10,6.7,,,0.2,653.0,438.0,218.0,135.0,83.0,110.0,7.5,,,,,,,,
2024-12-10,7.2,25.0,,,2391.0,1602.0,874.0,470.0,404.0,306.0,3.2,0.5,,,83.0,,,,
2024-12-10,7.77,32.0,,0.6,1333.0,893.0,454.0,294.0,160.0,153.0,,,,,,,,,
2024-12-10,7.84,16.0,,0.2,1525.0,1022.0,617.0,361.0,256.0,160.0,3.6,0.5,,,83.0,,,,
2024-12-11,7.85,34.0,,0.5,1247.0,836.0,458.0,302.0,156.0,160.0,,,,,,,,,
2024-12-11,7.58,17.0,,0.4,1478.0,990.0,613.0,357.0,256.0,160.0,3.4,0.5,,,86.0,,,,
2024-12-11,7.0,32.0,,0.2,650.0,436.0,226.0,140.0,86.0,117.0,7.3,,,,,,,,
2024-12-11,6.95,28.0,,,2752.0,1844.0,890.0,475.0,415.0,313.0,3.1,0.5,,,82.0,,,,
2024-12-12,7.09,18.0,,0.2,1442.0,966.0,617.0,357.0,260.0,153.0,3.5,0.5,,,85.0,,,,
2024-12-12,7.5,,,0.4,630.0,422.0,180.0,112.0,68.0,94.0,5.9,,,,,,,,
2024-12-12,7.74,28.0,,0.7,1190.0,797.0,454.0,298.0,156.0,153.0,,,,,,,,,
2024-12-12,7.66,28.0,,,2448.0,1640.0,886.0,466.0,420.0,306.0,3.2,0.5,,,81.0,,,,
2024-12-13,8.08,27.0,,,1262.0,846.0,462.0,356.0,106.0,153.0,,,,,,,,,
2024-12-13,7.9,,,0.2,671.0,450.0,192.0,119.0,73.0,99.0,6.2,,,,,,,,
2024-12-13,8.06,17.0,,0.5,1479.0,991.0,622.0,357.0,265.0,160.0,3.6,0.5,,,81.0,,,,
2024-12-13,7.36,36.0,,0.6,2447.0,1640.0,895.0,470.0,425.0,313.0,3.1,0.5,,,84.0,,,,
2024-12-14,7.56,20.0,,0.4,1497.0,1003.0,607.0,349.0,258.0,153.0,3.2,0.5,,,85.0,,,,
