Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2024-12-14,8.1,,,,776.0,520.0,230.0,142.0,88.0,118.0,6.2,,,,,,,,
2024-12-14,7.65,39.0,,,1268.0,850.0,449.0,293.0,156.0,160.0,,,,,,,,,
2024-12-14,7.05,41.0,,0.5,2734.0,1832.0,873.0,466.0,407.0,306.0,3.3,0.5,,,81.0,,,,
2024-12-16,8.2,,,,850.0,570.0,215.0,133.0,82.0,112.0,6.5,,,,,,,,
2024-12-16,8.14,27.0,,,1167.0,782.0,424.0,288.0,136.0,156.0,,,,,,,,,
2024-12-16,6.87,25.0,,,2782.0,1864.0,911.0,482.0,429.0,313.0,3.2,0.5,,,89.0,,,,
2024-12-16,7.46,19.0,,0.6,1507.0,1010.0,581.0,336.0,245.0,156.0,3.1,0.5,,,84.0,,,,
2024-12-17,8.0,,,,731.0,490.0,180.0,111.0,69.0,95.0,6.8,,,,,,,,
2024-12-17,7.85,19.0,,0.5,1582.0,1060.0,593.0,342.0,251.0,160.0,3.1,0.5,,,84.0,,,,
2024-12-17,7.46,29.0,,,3223.0,2160.0,906.0,475.0,431.0,306.0,3.5,0.5,,,87.0,,,,
2024-12-17,8.4,30.0,,,1261.0,845.0,420.0,297.0,123.0,146.0,,,,,,,,,
2024-12-18,7.1,35.0,,0.4,3208.0,2150.0,915.0,480.0,435.0,307.0,3.4,0.5,,,88.0,,,,
2024-12-18,8.03,23.0,,0.6,1191.0,798.0,602.0,340.0,262.0,156.0,3.2,0.5,,,86.0,,,,
2024-12-18,8.03,19.0,,0.6,1191.0,798.0,412.0,247.0,165.0,138.0,,,,,,,,,
2024-12-18,8.1,,,,643.0,431.0,195.0,120.0,75.0,107.0,6.6,,,,,,,,
2024-12-19,8.12,31.0,,0.1,1595.0,1069.0,612.0,337.0,275.0,146.0,3.5,0.5,,,84.0,,,,
2024-12-19,8.3,,,,653.0,438.0,210.0,130.0,80.0,95.0,6.8,,,,,,,,
2024-12-19,7.15,36.0,,0.7,3089.0,2070.0,907.0,478.0,429.0,291.0,3.7,0.5,,,80.0,,,,
2024-12-19,8.43,23.0,,,1217.0,816.0,420.0,298.0,122.0,131.0,,,,,,,,,
2024-12-20,7.89,28.0,,,3179.0,2130.0,919.0,483.0,436.0,313.0,3.4,0.5,,,85.0,,,,
2024-12-20,8.15,29.0,,,1685.0,1129.0,603.0,555.0,48.0,160.0,3.3,0.5,,,81.0,,,,
2024-12-20,7.96,18.0,,0.2,1267.0,849.0,416.0,283.0,133.0,146.0,,,,,,,,,
2024-12-20,8.45,,,,668.0,448.0,200.0,122.0,78.0,110.0,6.4,,,,,,,,
2024-12-21,7.25,22.0,,0.5,,821.0,412.0,270.0,142.0,160.0,,,,,,,,,
2024-12-21,8.4,,,,692.0,464.0,215.0,133.0,82.0,117.0,6.6,,,,,,,,
2024-12-21,6.76,30.0,,,2953.0,1979.0,899.0,478.0,421.0,291.0,3.4,0.5,,,80.0,,,,
2024-12-21,7.56,20.0,,,1646.0,1103.0,582.0,341.0,241.0,146.0,3.1,0.5,,,86.0,,,,
2024-12-23,8.68,27.0,,,1326.0,889.0,432.0,261.0,171.0,153.0,,,,,,,,,
2024-12-23,8.63,22.0,,0.1,1579.0,1058.0,588.0,339.0,249.0,153.0,3.4,0.5,,,87.0,,,,
2024-12-23,6.95,30.0,,,3716.0,2490.0,906.0,461.0,445.0,320.0,3.5,0.5,,,85.0,,,,
2024-12-23,8.5,,,0.1,731.0,490.0,240.0,148.0,92.0,142.0,6.8,,,,,,,,
2024-12-24,8.65,,,,749.0,502.0,248.0,153.0,95.0,146.0,6.5,,,,,,,,
2024-12-24,7.43,25.0,,,2443.0,1637.0,877.0,457.0,420.0,327.0,3.4,0.5,,,80.0,,,,
2024-12-24,7.36,15.0,,,1471.0,986.0,596.0,343.0,253.0,168.0,3.3,0.5,,,82.0,,,,
2024-12-24,7.98,22.0,,0.8,1300.0,871.0,424.0,253.0,171.0,146.0,,,,,,,,,
2024-12-25,7.14,24.0,,0.7,2864.0,1919.0,902.0,465.0,437.0,320.0,3.3,0.5,,,82.0,,,,
2024-12-25,8.6,,,0.2,768.0,515.0,240.0,148.0,92.0,150.0,6.4,,,,,,,,
2024-12-25,7.83,24.0,,0.1,1359.0,911.0,428.0,265.0,163.0,160.0,,,,,,,,,
2024-12-25,8.01,21.0,,,1441.0,966.0,604.0,347.0,257.0,160.0,3.2,0.5,,,86.0,,,,
2024-12-26,8.55,,,0.2,749.0,502.0,250.0,161.0,89.0,140.0,6.7,,,,,,,,
2024-12-26,7.41,26.0,,,1538.0,1031.0,596.0,351.0,245.0,167.0,3.3,0.5,,,82.0,,,,
2024-12-26,7.72,24.0,,0.6,1404.0,941.0,432.0,257.0,175.0,153.0,,,,,,,,,
2024-12-26,7.42,28.0,,,2647.0,1774.0,910.0,457.0,453.0,327.0,3.5,0.5,,,82.0,,,,
2024-12-27,7.31,38.0,,1.0,1471.0,986.0,445.0,273.0,172.0,167.0,,,,,,,,,
2024-12-27,6.87,32.0,,1.0,1726.0,1157.0,608.0,359.0,249.0,160.0,3.5,0.5,,,88.0,,,,
2024-12-27,8.5,,,0.3,764.0,512.0,254.0,160.0,94.0,142.0,6.2,,,,,,,,
2024-12-27,7.34,32.0,,,2861.0,1917.0,918.0,465.0,453.0,320.0,3.2,0.5,,,85.0,,,,
2024-12-28,7.61,18.0,,,2520.0,1689.0,869.0,479.0,390.0,313.0,3.4,0.5,,,82.0,,,,
2024-12-28,7.98,35.0,,,1297.0,869.0,416.0,253.0,163.0,153.0,,,,,,,,,
2024-12-28,7.21,28.0,,0.9,1649.0,1105.0,633.0,261.0,372.0,153.0,3.4,0.5,,,85.0,,,,
2024-12-28,8.6,,,0.2,776.0,520.0,260.0,161.0,99.0,118.0,6.7,,,,,,,,
2024-12-30,6.69,22.0,,,2628.0,1761.0,901.0,505.0,396.0,313.0,3.5,0.5,,,89.0,,,,
2024-12-30,7.48,26.0,,,1452.0,973.0,469.0,287.0,182.0,146.0,,,,,,,,,
2024-12-30,8.5,,,0.1,813.0,545.0,245.0,151.0,94.0,125.0,6.9,,,,,,,,
2024-12-30,8.08,23.0,,0.4,1785.0,1196.0,668.0,351.0,317.0,160.0,3.2,0.5,,,86.0,,,,
2024-12-31,8.1,25.0,,0.3,1758.0,1178.0,608.0,347.0,261.0,146.0,3.5,0.5,,,88.0,,,,
2024-12-31,7.31,16.0,,,1429.0,958.0,445.0,278.0,167.0,153.0,,,,,,,,,
2024-12-31,8.68,,,0.2,682.0,457.0,210.0,130.0,80.0,127.0,67.0,,,,,,,,
2024-12-31,7.46,22.0,,,2928.0,1962.0,933.0,488.0,445.0,335.0,3.8,0.5,,,84.0,,,,
2025-01-01,6.89,25.0,,,2595.0,1739.0,1003.0,533.0,470.0,364.0,4.2,0.4,,,89.0,,,,
2025-01-01,8.8,,,0.2,701.0,470.0,217.0,137.0,80.0,136.0,6.9,,,,,,,,
2025-01-01,8.1,18.0,,,1411.0,946.0,488.0,298.0,190.0,155.0,,,,,,,,,
2025-01-01,8.11,24.0,,,1597.0,1070.0,664.0,377.0,287.0,160.0,3.6,0.4,,,85.0,,,,
2025-01-02,7.1,25.0,,0.6,2764.0,1852.0,1012.0,537.0,475.0,371.0,4.3,0.5,,,88.0,,,,
2025-01-02,8.6,,,0.5,723.0,485.0,227.0,140.0,87.0,145.0,6.5,,,,,,,,
2025-01-02,7.02,25.0,,,1653.0,1108.0,675.0,373.0,302.0,167.0,3.5,0.5,,,81.0,,,,
2025-01-02,7.9,,,,1425.0,955.0,493.0,320.0,173.0,182.0,,,,,,,,,
2025-01-03,8.23,22.0,,,1670.0,1119.0,662.0,369.0,293.0,153.0,3.4,0.5,,,83.0,,,,
2025-01-03,8.65,,,,701.0,470.0,236.0,146.0,90.0,150.0,6.2,,,,,,,,
2025-01-03,7.9,28.0,,,1453.0,974.0,511.0,329.0,182.0,196.0,,,,,,,,,
2025-01-03,7.1,25.0,,0.5,2928.0,1962.0,1017.0,542.0,475.0,386.0,4.4,0.4,,,86.0,,,,
2025-01-04,8.08,42.0,,0.2,1408.0,944.0,502.0,302.0,200.0,187.0,,,,,,,,,
2025-01-04,7.78,26.0,,,1652.0,1107.0,670.0,360.0,310.0,144.0,3.3,0.5,,,81.0,,,,
2025-01-04,8.7,,,,761.0,510.0,240.0,150.0,90.0,156.0,6.5,,,,,,,,
2025-01-04,7.02,22.0,,,3238.0,2170.0,1012.0,533.0,479.0,366.0,4.3,0.5,,,84.0,,,,
2025-01-06,8.04,22.0,,,1701.0,1140.0,684.0,364.0,320.0,158.0,3.3,0.5,,,84.0,,,,
2025-01-06,7.88,27.0,,,,900.0,506.0,324.0,182.0,179.0,,,,,,,,,
2025-01-06,6.86,24.0,,,3164.0,2120.0,1052.0,533.0,519.0,373.0,4.3,0.4,,,88.0,,,,
2025-01-07,7.62,18.0,,,1671.0,1120.0,675.0,355.0,320.0,144.0,3.5,0.5,,,92.0,,,,
2025-01-07,7.97,29.0,,,1349.0,904.0,497.0,311.0,186.0,158.0,,,,,,,,,
2025-01-07,6.85,20.0,,0.8,3060.0,2050.0,1021.0,537.0,484.0,359.0,4.5,0.5,,,81.0,,,,
2025-01-08,7.96,17.0,,,1353.0,907.0,511.0,320.0,191.0,144.0,,,,,,,,,
2025-01-08,6.15,29.0,,1.0,3044.0,2040.0,1030.0,533.0,497.0,366.0,4.2,0.4,,,90.0,,,,
2025-01-08,8.6,,,,850.0,470.0,250.0,155.0,95.0,110.0,5.5,,,,,,,,
2025-01-08,7.06,18.0,,,1640.0,1099.0,666.0,346.0,320.0,158.0,3.6,0.5,,,85.0,,,,
2025-01-09,8.68,,,,720.0,483.0,258.0,163.0,95.0,118.0,5.0,,,,,,,,
2025-01-09,7.98,23.0,,,1455.0,975.0,515.0,315.0,200.0,165.0,,,,,,,,,
2025-01-09,7.66,20.0,,,1568.0,1051.0,688.0,360.0,328.0,165.0,3.4,0.6,,,88.0,,,,
2025-01-09,7.39,21.0,,0.4,3104.0,2080.0,1021.0,542.0,479.0,380.0,4.4,0.5,,,86.0,,,,
2025-01-10,7.87,21.0,,0.8,1501.0,1006.0,506.0,324.0,182.0,151.0,,,,,,,,,
2025-01-10,8.41,18.0,,,1600.0,1072.0,679.0,364.0,315.0,151.0,3.3,0.6,,,85.0,,,,
2025-01-10,6.98,23.0,,,3029.0,2030.0,1026.0,506.0,520.0,366.0,4.3,0.5,,,83.0,,,,
2025-01-10,8.8,,,,731.0,490.0,264.0,170.0,94.0,120.0,4.5,,,,,,,,
2025-01-11,8.17,29.0,,,1539.0,1031.0,511.0,320.0,191.0,144.0,,,,,,,,,
2025-01-11,7.6,21.0,,,3223.0,2160.0,1035.0,543.0,492.0,359.0,4.3,0.5,,,81.0,,,,
2025-01-11,8.76,,,,677.0,454.0,240.0,140.0,100.0,109.0,4.0,,,,,,,,
2025-01-11,8.45,19.0,,,1600.0,1072.0,679.0,360.0,319.0,158.0,3.4,0.6,,,88.0,,,,
2025-01-13,8.56,,,,776.0,520.0,310.0,190.0,120.0,140.0,3.5,,,,,,,,
2025-01-13,8.03,24.0,,0.2,1495.0,1002.0,502.0,315.0,187.0,158.0,,,,,,,,,
2025-01-13,8.04,18.0,,,1544.0,1035.0,670.0,360.0,310.0,158.0,3.1,0.6,,,82.0,,,,
2025-01-13,7.85,18.0,,,2910.0,1950.0,1248.0,568.0,680.0,366.0,4.2,0.4,,,83.0,,,,
2025-01-15,8.05,22.0,,0.5,1501.0,1006.0,502.0,315.0,187.0,158.0,,,,,,,,,
2025-01-15,8.13,18.0,,0.2,1653.0,1108.0,659.0,376.0,283.0,158.0,3.2,0.6,,,82.0,,,,
2025-01-15,7.11,23.0,,1.0,2619.0,1755.0,1267.0,575.0,692.0,366.0,4.2,0.5,,,83.0,,,,
2025-01-15,8.4,,,0.2,809.0,542.0,320.0,190.0,130.0,90.0,2.5,,,,,,,,
2025-01-16,8.28,24.0,,,1440.0,965.0,534.0,325.0,209.0,172.0,,,,,,,,,
2025-01-16,7.96,15.0,,,1634.0,1095.0,696.0,385.0,311.0,172.0,3.5,0.6,,,80.0,,,,
2025-01-16,7.13,35.0,,1.0,2795.0,1873.0,1253.0,557.0,696.0,359.0,4.3,0.5,,,78.0,,,,
2025-01-16,8.55,,,,826.0,554.0,327.0,202.0,125.0,98.0,2.5,,,,,,,,
2025-01-17,8.54,18.0,,,1523.0,1021.0,664.0,380.0,284.0,158.0,3.3,0.5,,,84.0,,,,
2025-01-17,8.4,,,0.1,846.0,567.0,320.0,190.0,130.0,107.0,2.3,,,,,,,,
2025-01-17,7.73,28.0,,,2741.0,1837.0,1244.0,561.0,683.0,359.0,4.1,0.5,,,85.0,,,,
2025-01-17,7.94,14.0,,0.6,1404.0,941.0,524.0,278.0,246.0,165.0,,,,,,,,,
2025-01-18,8.48,19.0,,,1604.0,1104.0,673.0,376.0,297.0,165.0,3.2,0.5,,,80.0,,,,
2025-01-18,8.4,,,,865.0,580.0,300.0,186.0,114.0,90.0,2.0,,,,,,,,
2025-01-18,7.12,38.0,,,2607.0,1747.0,1216.0,557.0,659.0,366.0,4.2,0.5,,,83.0,,,,
2025-01-18,8.35,16.0,,,1445.0,968.0,538.0,278.0,260.0,158.0,,,,,,,,,
2025-01-20,6.68,33.0,,0.6,3029.0,2030.0,1230.0,561.0,669.0,359.0,4.0,0.5,,,83.0,,,,
2025-01-20,8.28,18.0,,,1592.0,1067.0,682.0,380.0,302.0,158.0,3.2,0.5,,,80.0,,,,
2025-01-20,8.23,20.0,,1.0,1528.0,1024.0,534.0,283.0,251.0,158.0,,,,,,,,,
2025-01-20,8.5,,,,955.0,640.0,317.0,196.0,121.0,97.0,2.0,,,,,,,,
2025-01-21,8.65,,,,886.0,593.0,320.0,198.0,122.0,107.0,1.6,,,,,,,,
2025-01-21,7.85,20.0,,,1532.0,1027.0,538.0,302.0,236.0,165.0,,,,,,,,,
2025-01-21,7.92,23.0,,,1610.0,1079.0,696.0,390.0,306.0,165.0,3.5,0.6,,,83.0,,,,
2025-01-21,7.61,32.0,,,2500.0,1675.0,1253.0,571.0,682.0,380.0,4.3,0.6,,,85.0,,,,
2025-01-22,8.1,,,,910.0,610.0,329.0,203.0,126.0,115.0,1.6,,,,,,,,
2025-01-22,7.88,25.0,,0.8,1516.0,1016.0,548.0,288.0,260.0,187.0,,,,,,,,,
2025-01-22,7.78,30.0,,,2753.0,1845.0,1262.0,566.0,696.0,387.0,4.1,0.5,,,82.0,,,,
2025-01-22,8.82,17.0,,,1628.0,1091.0,705.0,399.0,306.0,158.0,3.6,0.5,,,82.0,,,,
2025-01-23,8.25,,,,935.0,627.0,341.0,211.0,130.0,110.0,1.3,,,,,,,,
2025-01-23,7.08,25.0,,,3044.0,2040.0,1308.0,580.0,728.0,395.0,4.3,0.6,,,92.0,,,,
2025-01-23,7.84,15.0,,,1631.0,1093.0,710.0,380.0,330.0,151.0,3.8,0.5,,,85.0,,,,
2025-01-23,7.95,23.0,,0.5,1529.0,1025.0,552.0,278.0,274.0,172.0,,,,,,,,,
2025-01-24,8.2,29.0,,,1435.0,962.0,543.0,292.0,251.0,172.0,,,,,,,,,
2025-01-24,7.94,25.0,,1.0,1547.0,1037.0,705.0,385.0,320.0,165.0,3.6,0.5,,,82.0,,,,
2025-01-24,8.3,,,,947.0,635.0,330.0,202.0,128.0,109.0,1.0,,,,,,,,
2025-01-24,7.46,30.0,,1.0,3029.0,2030.0,1313.0,571.0,742.0,380.0,4.2,0.5,,,86.0,,,,
2025-01-25,7.54,27.0,,,1658.0,1111.0,739.0,394.0,345.0,151.0,3.6,0.6,,,85.0,,,,
2025-01-25,7.45,31.0,,,2871.0,1924.0,1349.0,581.0,768.0,373.0,4.1,0.6,,,87.0,,,,
2025-01-25,8.14,31.0,,,1467.0,983.0,571.0,298.0,273.0,187.0,,,,,,,,,
2025-01-25,8.0,,,0.2,916.0,614.0,290.0,166.0,124.0,95.0,1.0,,,,,,,,
2025-01-27,7.49,26.0,,,2589.0,1735.0,1320.0,586.0,734.0,384.0,4.3,0.6,,,86.0,,,,
2025-01-27,7.86,17.0,,,1494.0,1001.0,552.0,300.0,252.0,165.0,,,,,,,,,
2025-01-27,8.43,28.0,,,1550.0,1039.0,725.0,394.0,331.0,158.0,3.6,0.5,,,86.0,,,,
2025-01-27,8.15,,,,866.0,580.0,315.0,195.0,120.0,106.0,1.0,,,,,,,,
2025-01-28,7.44,28.0,,0.5,2947.0,1975.0,1310.0,576.0,734.0,380.0,5.1,0.5,,,89.0,,,,
2025-01-28,8.06,18.0,,,1652.0,1107.0,734.0,389.0,345.0,165.0,4.5,0.5,,,86.0,,,,
2025-01-28,7.77,21.0,,,1553.0,1041.0,547.0,293.0,254.0,158.0,,,,,,,,,
2025-01-28,8.0,,,,883.0,592.0,329.0,203.0,126.0,110.0,1.0,,,,,,,,
2025-01-29,7.12,28.0,,1.0,2973.0,1991.0,1325.0,595.0,730.0,388.0,5.2,0.6,,,88.0,,,,
2025-01-29,8.15,24.0,,0.5,1626.0,1090.0,571.0,302.0,269.0,172.0,,,,,,,,,
2025-01-29,8.2,,,0.2,917.0,615.0,342.0,212.0,130.0,122.0,1.0,,,,,,,,
2025-01-29,8.78,26.0,,,1788.0,1198.0,749.0,394.0,355.0,172.0,4.6,0.5,,,92.0,,,,
2025-01-30,7.82,32.0,,0.7,3731.0,2500.0,1488.0,624.0,864.0,395.0,5.4,0.7,,,65.0,,,,
2025-01-30,8.1,,,,895.0,600.0,325.0,201.0,124.0,110.0,1.0,,,,,,,,
2025-01-30,7.89,26.0,,0.1,1604.0,1075.0,758.0,398.0,360.0,187.0,4.5,0.5,,,75.0,,,,
2025-01-30,8.7,18.0,,,1702.0,1141.0,576.0,312.0,264.0,187.0,,,,,,,,,
2025-01-31,8.13,16.0,,,1561.0,1046.0,566.0,307.0,259.0,165.0,,,,,,,,,
2025-01-31,7.45,41.0,,1.0,3328.0,2230.0,1498.0,629.0,869.0,380.0,5.2,0.5,,,39.0,,,,
2025-01-31,8.25,,,0.2,879.0,589.0,337.0,208.0,129.0,99.0,1.0,,,,,,,,
2025-01-31,7.14,32.0,,0.6,1561.0,1046.0,768.0,403.0,365.0,172.0,4.6,0.5,,,76.0,,,,
2025-02-01,7.49,26.0,,1.0,1564.0,1048.0,731.0,391.0,340.0,203.0,4.5,0.5,,,79.0,,,,
2025-02-01,8.05,19.0,,1.0,1594.0,1068.0,534.0,304.0,230.0,194.0,,,,,,,,,
2025-02-01,7.16,42.0,,,3179.0,2130.0,1394.0,586.0,808.0,394.0,5.4,0.6,,,75.0,,,,
2025-02-01,8.25,,,0.2,902.0,605.0,350.0,217.0,133.0,118.0,1.0,,,,,,,,
2025-02-03,8.28,22.0,,0.5,1567.0,1050.0,713.0,396.0,317.0,178.0,6.7,,,,,,,,
2025-02-03,7.88,20.0,,,1535.0,1029.0,812.0,478.0,334.0,174.0,4.4,0.5,,,72.0,,,,
2025-02-03,8.4,,,3.0,885.0,593.0,308.0,200.0,108.0,112.0,,,,,,,,,
2025-02-03,7.86,30.0,,,2892.0,1938.0,1412.0,761.0,651.0,369.0,5.2,0.5,,,70.0,,,,
2025-02-04,7.43,32.0,,,2634.0,1765.0,1465.0,795.0,670.0,38.0,5.4,0.6,,,73.0,,,,
2025-02-04,8.37,32.0,,,1538.0,1031.0,823.0,488.0,335.0,186.0,4.5,0.5,,,73.0,,,,
2025-02-04,8.35,,,0.4,851.0,570.0,260.0,152.0,108.0,100.0,4.0,,,,,,,,
2025-02-04,7.94,26.0,,0.5,1600.0,1072.0,722.0,400.0,322.0,194.0,6.7,,,,,,,,
2025-02-05,7.88,27.0,,0.9,1593.0,1067.0,713.0,396.0,317.0,178.0,6.2,,,,,,,,
2025-02-05,7.35,20.0,,,2782.0,1864.0,1452.0,777.0,675.0,366.0,5.3,0.5,,,70.0,,,,
2025-02-05,8.28,32.0,,,1510.0,1012.0,819.0,483.0,336.0,170.0,4.4,0.5,,,71.0,,,,
2025-02-05,8.42,,,0.3,848.0,568.0,234.0,140.0,94.0,119.0,3.9,,,,,,,,
2025-02-06,7.25,25.0,,0.7,2850.0,1910.0,1470.0,768.0,702.0,394.0,5.8,0.6,,,75.0,,,,
2025-02-06,7.61,26.0,,1.0,1522.0,1020.0,791.0,469.0,322.0,162.0,4.6,0.5,,,65.0,,,,
2025-02-06,8.2,,,0.3,870.0,583.0,264.0,153.0,111.0,102.0,3.0,,,,,,,,
2025-02-06,8.07,21.0,,0.5,1790.0,1199.0,727.0,391.0,336.0,203.0,6.0,,,,,,,,
2025-02-07,7.06,37.0,,0.5,2942.0,1971.0,1479.0,764.0,715.0,359.0,5.4,0.5,,,73.0,,,,
2025-02-07,7.21,20.0,,1.0,1573.0,1054.0,800.0,478.0,322.0,186.0,4.3,0.5,,,69.0,,,,
2025-02-07,8.0,,,0.3,882.0,590.0,273.0,159.0,114.0,100.0,2.8,,,,,,,,
2025-02-07,7.35,21.0,,1.0,1737.0,1164.0,702.0,369.0,333.0,179.0,6.2,,,,,,,,
2025-02-08,0.5,28.0,,,2697.0,1807.0,1456.0,755.0,701.0,366.0,5.2,0.5,,,72.0,,,,
2025-02-08,8.0,,,0.3,896.0,600.0,293.0,170.0,123.0,103.0,2.0,,,,,,,,
2025-02-08,8.29,22.0,,,1685.0,1129.0,706.0,377.0,329.0,165.0,6.4,,,,,,,,
2025-02-08,8.15,24.0,,0.2,1652.0,1107.0,810.0,469.0,341.0,178.0,4.5,0.5,,,75.0,,,,
2025-02-10,7.77,18.0,,,1620.0,1086.0,733.0,383.0,350.0,172.0,6.1,,,,,,,,
2025-02-10,8.08,,,,909.0,609.0,303.0,178.0,125.0,100.0,2.1,,,,,,,,
2025-02-10,7.85,25.0,,0.2,1635.0,1096.0,837.0,481.0,356.0,186.0,4.3,0.5,,,76.0,,,,
2025-02-10,7.0,30.0,,0.2,2426.0,1626.0,1492.0,777.0,715.0,387.0,5.6,0.5,,,74.0,,,,
2025-02-11,7.86,20.0,,0.1,1711.0,1147.0,857.0,377.0,480.0,158.0,,,,,,,,,
2025-02-11,8.2,,,0.4,910.0,610.0,280.0,170.0,110.0,118.0,1.0,,,,,,,,
2025-02-11,8.08,22.0,,0.5,1564.0,1048.0,759.0,404.0,355.0,170.0,4.6,0.5,,,69.0,,,,
2025-02-11,7.01,22.0,,0.4,2508.0,1681.0,1208.0,719.0,489.0,373.0,5.9,0.6,,,70.0,,,,
2025-02-12,8.2,25.0,,1.0,1603.0,1074.0,768.0,413.0,355.0,178.0,4.8,0.5,,,73.0,,,,
2025-02-12,7.57,23.0,,0.6,2485.0,1665.0,1221.0,733.0,488.0,380.0,5.7,0.5,,,80.0,,,,
2025-02-12,8.2,,,0.2,880.0,590.0,295.0,182.0,113.0,118.0,1.4,,,,,,,,
2025-02-12,7.76,21.0,,0.4,1690.0,1132.0,848.0,382.0,466.0,165.0,6.4,,,,,,,,
2025-02-13,8.0,18.0,,0.5,1840.0,1233.0,846.0,422.0,424.0,179.0,,,,,,,,,
2025-02-13,7.44,18.0,,0.7,2280.0,1528.0,1208.0,719.0,489.0,394.0,5.5,0.5,,,85.0,,,,
2025-02-13,7.18,24.0,,1.0,1764.0,1182.0,764.0,453.0,311.0,162.0,4.2,0.6,,,65.0,,,,
2025-02-13,8.25,,,0.2,917.0,615.0,315.0,195.0,120.0,127.0,1.7,,,,,,,,
2025-02-14,8.12,11.0,,,1648.0,1104.0,839.0,391.0,448.0,179.0,6.0,,,,,,,,
2025-02-14,7.16,34.0,,0.6,2103.0,1409.0,1199.0,710.0,489.0,380.0,5.5,0.5,,,81.0,,,,
2025-02-14,7.77,25.0,,0.5,1614.0,1082.0,777.0,444.0,333.0,186.0,4.4,0.5,,,71.0,,,,
2025-02-14,8.1,,,0.2,790.0,529.0,300.0,180.0,120.0,95.0,1.0,,,,,,,,
2025-02-15,8.12,28.0,,0.6,1882.0,1291.0,790.0,457.0,333.0,178.0,4.4,0.6,,,73.0,,,,
2025-02-15,7.03,39.0,,0.6,2508.0,1547.0,1208.0,724.0,484.0,387.0,5.7,0.5,,,84.0,,,,
2025-02-15,8.2,,,0.3,855.0,573.0,293.0,173.0,120.0,92.0,2.3,,,,,,,,
2025-02-15,7.8,12.0,,,1695.0,1136.0,826.0,382.0,444.0,165.0,6.2,,,,,,,,
2025-02-17,7.26,36.0,,0.8,2479.0,1661.0,1212.0,719.0,493.0,380.0,5.0,0.5,,,86.0,,,,
2025-02-17,8.15,,,,874.0,586.0,280.0,173.0,107.0,86.0,2.6,,,,,,,,
2025-02-17,8.23,26.0,,,1840.0,1233.0,781.0,444.0,337.0,178.0,4.4,0.6,,,72.0,,,,
2025-02-17,7.8,13.0,,1.0,1755.0,1176.0,821.0,361.0,460.0,172.0,6.2,,,,,,,,
2025-02-18,8.1,,,,850.0,570.0,265.0,164.0,101.0,80.0,2.8,,,,,,,,
2025-02-18,8.12,20.0,,0.2,1780.0,1193.0,826.0,364.0,462.0,158.0,,,,,,,,,
2025-02-18,8.3,24.0,,0.5,1792.0,1201.0,768.0,448.0,320.0,186.0,4.3,0.5,,,73.0,,,,
2025-02-18,6.78,48.0,,0.6,2759.0,1849.0,1225.0,741.0,484.0,373.0,5.5,0.5,,,81.0,,,,
2025-02-19,8.16,20.0,,0.2,1628.0,1091.0,809.0,438.0,371.0,143.0,,,,,,,,,
2025-02-19,8.61,18.0,,0.6,1647.0,1104.0,747.0,476.0,271.0,203.0,4.5,0.6,,,75.0,,,,
2025-02-19,7.55,40.0,,0.5,2347.0,1573.0,1190.0,785.0,405.0,394.0,5.8,0.5,,,85.0,,,,
2025-02-19,8.2,,,,879.0,589.0,250.0,155.0,95.0,92.0,2.6,,,,,,,,
2025-02-20,8.02,20.0,,,1676.0,1123.0,833.0,452.0,381.0,179.0,,,,,,,,,
2025-02-20,7.41,24.0,,,2295.0,1538.0,1166.0,771.0,395.0,359.0,5.5,0.4,,,77.0,,,,
2025-02-20,8.15,,,,850.0,570.0,269.0,166.0,103.0,99.0,2.6,,,,,,,,
2025-02-20,7.97,17.0,,0.6,1725.0,1156.0,881.0,471.0,410.0,203.0,4.4,0.5,,,79.0,,,,
2025-02-21,8.25,,,1.0,879.0,589.0,282.0,174.0,108.0,106.0,2.9,,,,,,,,
2025-02-21,8.22,25.0,,,1653.0,1108.0,823.0,443.0,380.0,165.0,,,,,,,,,
2025-02-21,8.38,16.0,,0.5,1556.0,1043.0,871.0,481.0,390.0,194.0,4.2,0.5,,,75.0,,,,
2025-02-21,7.38,28.0,,,2368.0,1587.0,1180.0,762.0,418.0,380.0,5.2,0.5,,,82.0,,,,
2025-02-22,7.26,29.0,,,2231.0,1495.0,1150.0,751.0,399.0,366.0,5.4,0.4,,,79.0,,,,
2025-02-22,8.3,,,,925.0,620.0,295.0,182.0,113.0,110.0,3.2,,,,,,,,
2025-02-22,8.38,18.0,,,1620.0,1086.0,851.0,478.0,373.0,178.0,4.5,0.6,,,77.0,,,,
2025-02-22,8.17,20.0,,0.6,1556.0,1043.0,833.0,442.0,391.0,172.0,,,,,,,,,
2025-02-24,8.05,15.0,,,1488.0,997.0,819.0,460.0,359.0,158.0,4.3,0.6,,,74.0,,,,
2025-02-24,6.86,26.0,,1.0,2167.0,1452.0,1095.0,727.0,368.0,359.0,5.3,0.4,,,77.0,,,,
2025-02-24,8.3,,,0.2,970.0,650.0,315.0,195.0,120.0,119.0,3.0,,,,,,,,
2025-02-24,8.36,18.0,,,1568.0,1051.0,830.0,435.0,395.0,161.0,,,,,,,,,
2025-02-25,8.2,,,,940.0,630.0,270.0,180.0,90.0,100.0,2.7,,,,,,,,
2025-02-25,8.38,20.0,,0.5,1625.0,1089.0,805.0,451.0,354.0,194.0,,,,,,,,,
2025-02-25,8.01,21.0,,,1523.0,1021.0,805.0,465.0,340.0,187.0,4.5,0.5,,,70.0,,,,
2025-02-25,7.17,29.0,,0.6,2171.0,1455.0,1063.0,690.0,373.0,388.0,5.0,0.5,,,70.0,,,,
2025-02-27,8.46,22.0,,,1594.0,1068.0,804.0,454.0,350.0,151.0,,,,,,,,,
2025-02-27,8.1,,,,943.0,632.0,256.0,158.0,98.0,106.0,2.6,,,,,,,,
2025-02-27,7.45,18.0,,,1494.0,1001.0,769.0,423.0,346.0,180.0,4.6,0.5,,,65.0,,,,
2025-02-27,7.7,24.0,,0.8,2114.0,1417.0,1032.0,652.0,380.0,345.0,5.5,0.4,,,75.0,,,,
2025-02-28,8.3,15.0,,,1570.0,1052.0,756.0,428.0,328.0,172.0,4.2,0.5,,,70.0,,,,
2025-02-28,8.15,17.0,,0.2,1635.0,1096.0,799.0,445.0,354.0,158.0,,,,,,,,,
2025-02-28,7.7,23.0,,,2610.0,1749.0,1028.0,657.0,371.0,361.0,5.2,0.5,,,73.0,,,,
2025-02-28,8.0,,,,994.0,666.0,240.0,148.0,92.0,119.0,2.9,,,,,,,,
2025-03-01,7.21,25.0,,,3037.0,2035.0,1035.0,687.0,348.0,323.0,5.2,0.5,,,76.0,,,,
2025-03-01,8.02,16.0,,,1567.0,1050.0,760.0,428.0,332.0,165.0,4.3,0.6,,,72.0,,,,
2025-03-01,8.1,,,0.2,955.0,640.0,285.0,176.0,109.0,125.0,2.7,,,,,,,,
2025-03-01,8.33,18.0,,0.5,1614.0,1082.0,795.0,449.0,346.0,172.0,,,,,,,,,
2025-03-03,8.2,,,1.0,925.0,620.0,262.0,162.0,100.0,108.0,2.9,,,,,,,,
2025-03-03,8.31,30.0,,0.5,1576.0,1056.0,648.0,389.0,259.0,178.0,,,,,,,,,
2025-03-03,8.79,19.0,,,1508.0,1011.0,691.0,680.0,11.0,169.0,4.2,0.5,,,77.0,,,,
2025-03-03,7.6,30.0,,,2756.0,1847.0,1011.0,626.0,385.0,364.0,5.1,,,,74.0,,,,
2025-03-04,7.26,29.0,,,2855.0,1913.0,1024.0,639.0,385.0,373.0,5.3,0.6,,,75.0,,,,
2025-03-04,8.04,23.0,,0.1,1514.0,1015.0,702.0,402.0,300.0,187.0,,,,,,,,,
2025-03-04,8.2,,,0.2,962.0,645.0,280.0,173.0,107.0,100.0,2.6,,,,,,,,
2025-03-04,8.49,21.0,,,1411.0,946.0,708.0,389.0,319.0,187.0,4.3,0.5,,,75.0,,,,
2025-03-05,7.86,23.0,,0.1,1304.0,874.0,713.0,376.0,337.0,178.0,4.0,0.6,,,76.0,,,,
2025-03-05,8.14,26.0,,,1405.0,942.0,734.0,410.0,324.0,195.0,,,,,,,,,
2025-03-05,8.0,,,,925.0,620.0,266.0,164.0,102.0,108.0,2.6,,,,,,,,
2025-03-05,7.42,25.0,,0.1,2802.0,1878.0,1037.0,635.0,402.0,382.0,5.0,0.5,,,78.0,,,,
2025-03-06,7.06,21.0,,1.0,3147.0,2109.0,1106.0,613.0,493.0,355.0,4.8,0.6,,,72.0,,,,
2025-03-06,8.0,,,0.2,960.0,643.0,250.0,155.0,95.0,80.0,2.7,,,,,,,,
2025-03-06,8.18,19.0,,,1319.0,884.0,696.0,397.0,299.0,160.0,4.2,0.5,,,75.0,,,,
2025-03-06,8.13,22.0,,,1416.0,949.0,756.0,428.0,328.0,178.0,,,,,,,,,
2025-03-07,6.82,35.0,,,3208.0,2150.0,1115.0,613.0,502.0,373.0,4.3,0.5,,,70.0,,,,
2025-03-07,7.97,17.0,,,1497.0,1003.0,704.0,415.0,289.0,178.0,4.0,0.6,,,74.0,,,,
2025-03-07,,,,,,,,,,,,,,,,,,,
2025-03-07,8.2,,,0.3,655.0,439.0,200.0,120.0,80.0,116.0,2.5,,,,,,,,
2025-03-08,7.78,18.0,,,1380.0,925.0,717.0,424.0,293.0,169.0,4.2,0.5,,,69.0,,,,
2025-03-08,,,,,,,,,,,,,,,,,,,
2025-03-08,8.1,,,,671.0,450.0,219.0,135.0,84.0,127.0,2.3,,,,,,,,
2025-03-08,6.56,28.0,,,2938.0,1969.0,1060.0,644.0,416.0,371.0,4.5,0.5,,,72.0,,,,
2025-03-10,7.01,22.0,,,2962.0,1985.0,1064.0,657.0,407.0,373.0,4.4,0.6,,,75.0,,,,
2025-03-10,7.61,26.0,,0.6,1426.0,956.0,729.0,399.0,330.0,195.0,3.1,,,,28.0,,,,
2025-03-10,7.64,18.0,,,1490.0,998.0,725.0,428.0,297.0,178.0,4.1,0.5,,,74.0,,,,
2025-03-10,8.0,,,,644.0,432.0,227.0,140.0,87.0,110.0,2.5,,,,,,,,
2025-03-11,7.96,16.0,,0.1,1515.0,1015.0,739.0,418.0,321.0,178.0,3.4,,,,24.0,,,,
2025-03-11,8.2,,,,629.0,420.0,210.0,128.0,82.0,112.0,2.6,,,,,,,,
2025-03-11,8.15,18.0,,,1513.0,1014.0,761.0,462.0,299.0,187.0,4.3,0.5,,,65.0,,,,
2025-03-11,7.28,24.0,,,3119.0,2090.0,990.0,660.0,330.0,355.0,4.2,0.5,,,78.0,,,,
2025-03-12,7.73,19.0,,,1389.0,931.0,783.0,466.0,317.0,195.0,4.3,0.5,,,71.0,,,,
2025-03-12,7.91,23.0,,,1444.0,968.0,748.0,422.0,326.0,204.0,3.2,,,,27.0,,,,
2025-03-12,8.1,,,,604.0,405.0,225.0,139.0,86.0,96.0,2.4,,,,,,,,
2025-03-12,7.05,24.0,,1.0,2411.0,1616.0,1012.0,659.0,353.0,364.0,4.4,0.5,,,72.0,,,,
2025-03-13,7.45,28.0,,,1549.0,1038.0,712.0,405.0,307.0,213.0,3.1,,,,22.0,,,,
2025-03-13,7.41,18.0,,,1531.0,1026.0,796.0,449.0,347.0,178.0,4.5,0.6,,,75.0,,,,
2025-03-13,7.02,28.0,,1.0,2546.0,1706.0,1065.0,660.0,405.0,382.0,4.2,0.9,,,70.0,,,,
2025-03-13,8.25,,,0.5,701.0,470.0,215.0,133.0,82.0,99.0,2.6,,,,,,,,
2025-03-15,8.22,20.0,,,1450.0,972.0,728.0,392.0,336.0,195.0,3.2,,,,25.0,,,,
2025-03-15,8.06,20.0,,0.2,1543.0,1034.0,796.0,458.0,338.0,187.0,4.5,0.6,,,70.0,,,,
2025-03-15,8.3,,,,679.0,455.0,230.0,142.0,88.0,101.0,2.4,,,,,,,,
2025-03-15,7.25,29.0,,1.0,2079.0,1393.0,1052.0,662.0,390.0,355.0,4.1,0.5,,,70.0,,,,
2025-03-17,8.39,23.0,,,1574.0,1055.0,651.0,374.0,277.0,204.0,3.0,,,,27.0,,,,
2025-03-17,8.4,,,0.3,628.0,421.0,195.0,120.0,75.0,110.0,2.2,,,,,,,,
2025-03-17,7.14,22.0,,0.8,2573.0,1724.0,946.0,528.0,418.0,364.0,4.2,0.6,,,72.0,,,,
2025-03-17,7.82,16.0,,0.5,1525.0,1022.0,669.0,528.0,141.0,187.0,4.5,0.5,,,70.0,,,,
2025-03-18,8.05,21.0,,0.1,1541.0,1033.0,673.0,387.0,286.0,187.0,3.3,,,,29.0,,,,
2025-03-18,8.3,,,0.3,619.0,415.0,190.0,113.0,77.0,104.0,2.5,,,,,,,,
2025-03-18,7.76,21.0,,0.3,1519.0,1018.0,704.0,383.0,321.0,213.0,4.6,0.6,,,72.0,,,,
2025-03-18,7.46,26.0,,0.5,1964.0,1316.0,968.0,537.0,431.0,382.0,4.3,0.5,,,76.0,,,,
2025-03-19,8.4,,,0.1,661.0,443.0,198.0,121.0,77.0,109.0,2.5,,,,,,,,
2025-03-19,8.23,29.0,,0.3,1626.0,1090.0,704.0,396.0,308.0,204.0,3.6,,,,32.0,,,,
2025-03-19,8.15,23.0,,0.5,1556.0,1043.0,717.0,392.0,325.0,204.0,4.7,0.5,,,73.0,,,,
2025-03-19,7.09,19.0,,,1943.0,1302.0,998.0,575.0,423.0,409.0,4.6,0.6,,,73.0,,,,
2025-03-20,7.05,24.0,,,2000.0,1340.0,994.0,580.0,414.0,400.0,4.3,0.6,,,72.0,,,,
2025-03-20,8.16,27.0,,,1710.0,1146.0,717.0,405.0,312.0,213.0,3.8,,,,30.0,,,,
2025-03-20,8.02,23.0,,0.5,1604.0,1075.0,726.0,396.0,330.0,222.0,4.6,0.5,,,76.0,,,,
2025-03-20,8.3,,,,619.0,415.0,213.0,132.0,81.0,117.0,2.7,,,,,,,,
2025-03-21,8.09,15.0,,0.5,1825.0,1223.0,717.0,392.0,325.0,213.0,4.5,0.5,,,72.0,,,,
2025-03-21,7.33,30.0,,0.5,1940.0,1300.0,994.0,575.0,419.0,391.0,4.5,0.5,,,70.0,,,,
2025-03-21,7.88,20.0,,,1759.0,1179.0,708.0,392.0,316.0,195.0,3.2,,,,28.0,,,,
2025-03-21,8.4,,,0.1,639.0,428.0,205.0,127.0,78.0,102.0,2.4,,,,,,,,
2025-03-22,8.4,,,,650.0,436.0,219.0,135.0,84.0,110.0,2.4,,,,,,,,
2025-03-22,8.23,33.0,,,1665.0,1116.0,704.0,387.0,317.0,187.0,3.0,,,,25.0,,,,
2025-03-22,7.08,30.0,,0.5,2123.0,1423.0,998.0,584.0,414.0,382.0,4.4,0.5,,,73.0,,,,
2025-03-22,7.98,31.0,,0.8,1920.0,1287.0,739.0,405.0,334.0,231.0,4.6,0.6,,,75.0,,,,
2025-03-24,7.95,22.0,,,1759.0,1179.0,708.0,374.0,334.0,187.0,3.1,,,,26.0,,,,
2025-03-24,7.71,32.0,,0.5,2201.0,1475.0,994.0,575.0,419.0,382.0,4.2,0.5,,,72.0,,,,
2025-03-24,8.12,25.0,,,1825.0,1223.0,730.0,409.0,321.0,213.0,4.4,0.5,,,70.0,,,,
2025-03-24,8.2,,,0.2,635.0,421.0,200.0,122.0,78.0,107.0,2.6,,,,,,,,
2025-03-25,7.81,22.0,,,1781.0,1193.0,874.0,506.0,368.0,204.0,3.3,,,,23.0,,,,
2025-03-25,8.38,,,0.2,652.0,437.0,209.0,129.0,80.0,100.0,2.5,,,,,,,,
2025-03-25,7.97,20.0,,,1531.0,1026.0,731.0,423.0,308.0,195.0,4.5,0.5,,,75.0,,,,
2025-03-25,7.24,25.0,,0.5,2384.0,1597.0,925.0,529.0,396.0,400.0,4.3,0.5,,,70.0,,,,
2025-03-26,7.79,18.0,,,1876.0,1258.0,897.0,515.0,382.0,192.0,3.2,,,,19.0,,,,
2025-03-26,7.01,20.0,,0.5,2708.0,1815.0,957.0,547.0,410.0,377.0,4.5,0.5,,,77.0,,,,
2025-03-26,8.3,,,0.1,700.0,469.0,200.0,124.0,76.0,106.0,2.3,,,,,,,,
2025-03-26,8.27,18.0,,,1691.0,1133.0,745.0,437.0,308.0,135.0,4.6,0.5,,,68.0,,,,
2025-03-27,7.48,18.0,,,1798.0,1205.0,759.0,432.0,327.0,171.0,4.5,0.5,,,72.0,,,,
2025-03-27,8.04,21.0,,,1826.0,1224.0,920.0,524.0,396.0,199.0,3.4,,,,21.0,,,,
2025-03-27,7.58,26.0,,,2597.0,1740.0,966.0,552.0,414.0,391.0,4.5,0.5,,,75.0,,,,
2025-03-27,8.2,,,,716.0,480.0,204.0,126.0,78.0,118.0,2.3,,,,,,,,
2025-03-28,8.1,19.0,,,1776.0,1190.0,911.0,511.0,400.0,185.0,3.2,,,,18.0,,,,
2025-03-28,8.37,,,0.2,722.0,484.0,210.0,126.0,84.0,110.0,2.5,,,,,,,,
2025-03-28,7.03,33.0,,0.5,2550.0,1709.0,989.0,566.0,423.0,404.0,4.4,0.5,,,72.0,,,,
2025-03-28,7.21,16.0,,,1821.0,1220.0,750.0,419.0,331.0,164.0,4.5,0.5,,,70.0,,,,
2025-03-29,7.91,23.0,,0.4,1949.0,1306.0,759.0,432.0,327.0,158.0,4.4,0.5,,,73.0,,,,
2025-03-29,8.39,22.0,,0.5,1832.0,1228.0,925.0,520.0,405.0,178.0,3.4,,,,20.0,,,,
2025-03-29,8.4,,,0.3,698.0,480.0,205.0,123.0,82.0,106.0,2.9,,,,,,,,
2025-03-29,7.7,26.0,,0.6,2387.0,1599.0,971.0,502.0,469.0,384.0,4.3,0.5,,,72.0,,,,
2025-03-31,7.85,20.0,,1.0,1768.0,1185.0,727.0,423.0,304.0,144.0,4.3,0.4,,,69.0,,,,
2025-03-31,8.2,23.0,,0.3,1916.0,1284.0,879.0,460.0,419.0,151.0,3.1,,,,21.0,,,,
2025-03-31,7.6,26.0,,,2420.0,1622.0,929.0,483.0,446.0,377.0,4.5,0.5,,,79.0,,,,
2025-03-31,8.15,,,0.1,696.0,479.0,200.0,120.0,80.0,104.0,2.7,,,,,,,,
2025-04-01,8.2,25.0,,0.6,1704.0,1142.0,722.0,382.0,340.0,252.0,4.0,0.5,,,81.0,,,,
2025-04-01,8.21,15.0,,0.2,1992.0,1335.0,630.0,331.0,299.0,197.0,4.2,,,,,,,,
2025-04-01,7.09,24.0,,0.7,2405.0,1612.0,883.0,497.0,386.0,236.0,3.2,0.5,,,83.0,,,,
2025-04-01,8.1,,,,80.0,54.0,3.0,2.0,1.0,4.0,,,,,,,,,
2025-04-02,7.64,15.0,,0.4,2528.0,1694.0,920.0,483.0,437.0,252.0,3.3,0.4,,,77.0,,,,
2025-04-02,8.39,18.0,,0.4,1793.0,1201.0,736.0,391.0,345.0,268.0,4.1,0.4,,,85.0,,,,
2025-04-02,8.1,,,0.2,704.0,472.0,215.0,133.0,82.0,109.0,2.9,,,,,,,,
2025-04-02,8.21,19.0,,0.3,1867.0,1252.0,607.0,322.0,285.0,181.0,4.3,,,,28.0,,,,
2025-04-03,7.29,16.0,,,1956.0,1311.0,639.0,363.0,276.0,187.0,4.1,,,,24.0,,,,
2025-04-03,8.44,17.0,,0.4,2031.0,1361.0,768.0,414.0,354.0,244.0,4.3,0.4,,,79.0,,,,
2025-04-03,7.14,19.0,,,2860.0,1916.0,966.0,506.0,460.0,276.0,3.1,0.5,,,75.0,,,,
2025-04-03,8.0,,,0.3,716.0,480.0,220.0,146.0,74.0,110.0,2.8,,,,,,,,
2025-04-04,8.0,,,0.2,742.0,497.0,220.0,134.0,86.0,112.0,2.7,,,,,,,,
2025-04-04,7.93,26.0,,0.5,2259.0,1514.0,791.0,431.0,360.0,260.0,4.2,0.5,,,82.0,,,,
2025-04-04,8.53,26.0,,,1988.0,1332.0,653.0,368.0,285.0,181.0,4.1,,,,22.0,,,,
2025-04-04,7.14,18.0,,,3030.0,2030.0,975.0,515.0,460.0,260.0,3.2,0.4,,,78.0,,,,
2025-04-05,8.2,,,0.1,783.0,525.0,232.0,143.0,89.0,109.0,2.5,,,,,,,,
2025-04-05,8.38,18.0,,,2027.0,1358.0,644.0,377.0,267.0,197.0,4.4,,,,24.0,,,,
2025-04-05,7.17,17.0,,1.0,2803.0,1878.0,966.0,529.0,437.0,276.0,3.3,0.5,,,76.0,,,,
2025-04-05,8.0,22.0,,0.6,2201.0,1475.0,782.0,428.0,354.0,236.0,4.4,0.5,,,80.0,,,,
2025-04-07,8.0,,,0.1,794.0,532.0,200.0,120.0,80.0,120.0,2.4,,,,,,,,
2025-04-07,8.46,20.0,,,2070.0,1387.0,704.0,382.0,322.0,197.0,4.3,,,,26.0,,,,
2025-04-07,7.22,17.0,,0.8,2530.0,1695.0,1021.0,515.0,506.0,260.0,3.2,0.5,,,77.0,,,,
2025-04-07,7.6,20.0,,0.4,2509.0,1681.0,777.0,400.0,377.0,236.0,4.3,0.4,,,76.0,,,,
2025-04-08,8.41,25.0,,0.1,2140.0,1434.0,736.0,432.0,304.0,205.0,4.2,,,,22.0,,,,
2025-04-08,6.91,22.0,,0.9,2634.0,1765.0,1104.0,621.0,483.0,276.0,3.4,0.5,,,80.0,,,,
2025-04-08,8.27,16.0,,0.1,2131.0,1428.0,736.0,423.0,313.0,252.0,4.4,0.5,,,82.0,,,,
2025-04-08,7.9,,,0.2,768.0,515.0,210.0,130.0,80.0,109.0,2.4,,,,,,,,
2025-04-09,8.66,19.0,,,2018.0,1352.0,782.0,455.0,327.0,284.0,4.2,0.4,,,79.0,,,,
2025-04-09,8.65,21.0,,0.4,2124.0,1422.0,782.0,423.0,359.0,197.0,4.5,,,,20.0,,,,
2025-04-09,8.2,,,0.2,782.0,524.0,207.0,128.0,79.0,119.0,2.5,,,,,,,,
2025-04-09,7.43,18.0,,0.2,2446.0,1639.0,1081.0,616.0,465.0,252.0,3.5,0.5,,,72.0,,,,
2025-04-10,8.2,,,0.1,837.0,561.0,221.0,137.0,84.0,112.0,2.3,,,,,,,,
2025-04-10,7.41,25.0,,,2459.0,1648.0,1104.0,621.0,483.0,260.0,3.6,0.6,,,74.0,,,,
2025-04-10,7.63,21.0,,,2070.0,1387.0,805.0,460.0,345.0,292.0,4.3,0.5,,,82.0,,,,
2025-04-10,8.08,21.0,,,1896.0,1270.0,787.0,428.0,359.0,205.0,4.3,,,,21.0,,,,
2025-04-11,8.2,,,0.1,859.0,576.0,214.0,132.0,82.0,107.0,2.3,,,,,,,,
2025-04-11,6.96,20.0,,,2968.0,1989.0,1095.0,630.0,465.0,252.0,3.4,0.5,,,79.0,,,,
2025-04-11,7.19,20.0,,,2259.0,1514.0,791.0,437.0,354.0,267.0,4.4,0.5,,,75.0,,,,
2025-04-11,7.26,18.0,,,2046.0,1371.0,796.0,419.0,377.0,173.0,4.5,,,,19.0,,,,
2025-04-12,8.07,22.0,,,2017.0,1352.0,810.0,451.0,359.0,275.0,4.5,0.5,,,78.0,,,,
2025-04-12,7.57,18.0,,,3044.0,2040.0,1109.0,621.0,488.0,276.0,3.1,0.5,,,83.0,,,,
2025-04-12,8.12,20.0,,0.2,2141.0,1435.0,805.0,428.0,377.0,189.0,4.4,,,,18.0,,,,
2025-04-12,8.2,,,0.2,822.0,551.0,200.0,124.0,76.0,102.0,2.5,,,,,,,,
2025-04-14,8.15,19.0,,0.1,1611.0,1080.0,791.0,428.0,363.0,173.0,4.5,,,,22.0,,,,
2025-04-14,8.28,22.0,,0.2,1783.0,1195.0,787.0,429.0,358.0,267.0,4.3,0.5,,,76.0,,,,
2025-04-14,7.45,22.0,,0.5,2231.0,1495.0,1090.0,593.0,497.0,352.0,3.0,0.5,,,78.0,,,,
2025-04-14,8.2,,,,822.0,551.0,207.0,128.0,79.0,97.0,2.3,,,,,,,,
2025-04-15,8.56,19.0,,0.1,1765.0,1183.0,805.0,428.0,377.0,189.0,4.6,,,,25.0,,,,
2025-04-15,8.1,,,0.1,838.0,562.0,195.0,120.0,75.0,94.0,2.3,,,,,,,,
2025-04-15,7.95,26.0,,0.5,2197.0,1472.0,1104.0,598.0,506.0,268.0,4.0,0.5,,,76.0,,,,
2025-04-15,8.72,21.0,,,1452.0,973.0,690.0,409.0,281.0,251.0,4.6,0.5,,,79.0,,,,
2025-04-16,7.02,22.0,,0.5,2697.0,1807.0,1095.0,589.0,506.0,252.0,4.2,0.5,,,78.0,,,,
2025-04-16,8.1,,,0.2,862.0,578.0,203.0,124.0,79.0,90.0,2.5,,,,,,,,
2025-04-16,8.1,22.0,,,1901.0,1274.0,800.0,414.0,386.0,205.0,4.3,,,,23.0,,,,
2025-04-16,8.14,21.0,,,1662.0,1114.0,722.0,423.0,299.0,259.0,4.5,0.5,,,77.0,,,,
2025-04-17,7.13,15.0,,0.1,2292.0,1536.0,1118.0,580.0,538.0,276.0,4.6,0.5,,,79.0,,,,
2025-04-17,8.2,,,,952.0,638.0,205.0,127.0,78.0,115.0,2.2,,,,,,,,
2025-04-17,7.68,25.0,,0.4,1835.0,1230.0,819.0,428.0,391.0,205.0,4.6,,,,21.0,,,,
2025-04-17,7.94,21.0,,0.5,1844.0,1236.0,727.0,428.0,299.0,308.0,4.6,0.6,,,75.0,,,,
2025-04-18,8.25,,,,910.0,610.0,213.0,132.0,81.0,109.0,2.4,,,,,,,,
2025-04-18,6.79,16.0,,,2296.0,1538.0,1109.0,561.0,548.0,263.0,4.2,0.5,,,75.0,,,,
2025-04-18,7.98,24.0,,0.1,1870.0,1253.0,810.0,432.0,378.0,197.0,4.3,,,,22.0,,,,
2025-04-18,7.97,20.0,,0.5,2153.0,1443.0,731.0,419.0,312.0,284.0,4.4,0.6,,,79.0,,,,
2025-04-19,6.41,20.0,,0.1,2310.0,1548.0,1161.0,595.0,566.0,260.0,4.5,0.5,,,79.0,,,,
2025-04-19,6.93,20.0,,0.5,2066.0,1384.0,728.0,419.0,309.0,252.0,4.5,0.5,,,83.0,,,,
2025-04-19,6.96,24.0,,,2007.0,1345.0,828.0,428.0,400.0,181.0,4.5,,,,19.0,,,,
2025-04-19,8.2,,,,1026.0,688.0,218.0,139.0,79.0,118.0,3.0,,,,,,,,
2025-04-21,8.18,20.0,,,2307.0,1546.0,1119.0,595.0,524.0,236.0,4.5,0.5,,,72.0,,,,
2025-04-21,8.18,20.0,,0.2,1902.0,1275.0,738.0,405.0,333.0,276.0,4.1,0.5,,,77.0,,,,
2025-04-21,8.14,19.0,,0.1,1820.0,1220.0,809.0,424.0,385.0,157.0,4.7,,,,18.0,,,,
2025-04-21,8.1,,,,805.0,540.0,200.0,124.0,76.0,102.0,3.5,,,,,,,,
2025-04-22,8.18,18.0,,0.3,1497.0,1003.0,862.0,405.0,457.0,165.0,4.5,,,,20.0,,,,
2025-04-22,8.1,,,0.1,828.0,555.0,195.0,120.0,75.0,98.0,3.5,,,,,,,,
2025-04-22,7.61,21.0,,0.1,1932.0,1295.0,752.0,428.0,324.0,252.0,4.4,0.5,,,81.0,,,,
2025-04-22,6.59,16.0,,,1882.0,1261.0,1085.0,571.0,514.0,228.0,4.2,0.5,,,76.0,,,,
2025-04-23,8.29,21.0,,0.2,1901.0,1274.0,762.0,443.0,319.0,276.0,4.5,0.6,,,79.0,,,,
2025-04-23,8.3,,,0.2,885.0,593.0,209.0,124.0,85.0,106.0,3.2,,,,,,,,
2025-04-23,8.02,21.0,,0.3,1431.0,959.0,785.0,414.0,371.0,181.0,4.6,,,,21.0,,,,
2025-04-23,7.35,26.0,,0.3,1719.0,1152.0,1066.0,585.0,481.0,236.0,4.3,0.6,,,79.0,,,,
2025-04-24,8.2,,,0.2,817.0,548.0,240.0,148.0,92.0,185.0,3.0,,,,,,,,
2025-04-24,7.34,21.0,,0.2,1391.0,932.0,800.0,409.0,391.0,197.0,4.4,,,,20.0,,,,
2025-04-24,7.06,20.0,,,1829.0,1226.0,1009.0,571.0,438.0,197.0,4.5,0.5,,,81.0,,,,
2025-04-24,7.06,23.0,,,1755.0,1176.0,785.0,428.0,357.0,244.0,4.3,0.5,,,75.0,,,,
2025-04-25,7.94,19.0,,,2443.0,1637.0,776.0,414.0,362.0,268.0,4.2,0.5,,,79.0,,,,
2025-04-25,8.2,,,0.2,835.0,560.0,225.0,139.0,86.0,194.0,3.0,,,,,,,,
2025-04-25,7.87,20.0,,,1746.0,1170.0,785.0,390.0,395.0,176.0,4.6,,,,17.0,,,,
2025-04-25,7.01,17.0,,,2240.0,1501.0,1042.0,581.0,461.0,213.0,4.2,0.5,,,76.0,,,,
2025-04-26,8.2,,,0.3,804.0,539.0,240.0,148.0,92.0,213.0,3.0,,,,,,,,
2025-04-26,8.19,18.0,,,1528.0,1024.0,781.0,386.0,395.0,165.0,4.4,,,,19.0,,,,
2025-04-26,8.23,18.0,,,2062.0,1382.0,771.0,409.0,362.0,260.0,4.1,0.5,,,80.0,,,,
2025-04-26,7.59,18.0,,,1925.0,1290.0,1033.0,569.0,464.0,209.0,4.3,0.5,,,75.0,,,,
2025-04-28,8.12,22.0,,,1953.0,1309.0,776.0,390.0,386.0,268.0,4.2,0.6,,,72.0,,,,
2025-04-28,7.95,21.0,,0.3,,935.0,790.0,388.0,402.0,161.0,4.6,,,,17.0,,,,
2025-04-28,8.3,,,0.2,817.0,548.0,253.0,156.0,97.0,205.0,3.0,,,,,,,,
2025-04-28,7.07,21.0,,,2083.0,1396.0,1028.0,585.0,443.0,181.0,4.4,0.5,,,79.0,,,,
2025-04-29,8.25,,,0.1,841.0,564.0,240.0,148.0,92.0,230.0,2.5,,,,,,,,
2025-04-29,7.52,21.0,,0.6,2126.0,1425.0,1044.0,530.0,514.0,189.0,4.5,0.6,,,88.0,,,,
2025-04-29,7.89,21.0,,0.2,1450.0,972.0,818.0,347.0,471.0,188.0,4.8,,,,18.0,,,,
2025-04-29,8.67,23.0,,,1565.0,1049.0,783.0,347.0,436.0,276.0,4.5,0.5,,,75.0,,,,
2025-04-30,7.84,22.0,,0.6,1395.0,935.0,734.0,360.0,374.0,157.0,4.5,,,,16.0,,,,
2025-04-30,7.45,22.0,,0.6,2579.0,1728.0,1142.0,510.0,632.0,158.0,4.3,0.5,,,83.0,,,,
2025-04-30,8.62,20.0,,,1723.0,1155.0,734.0,326.0,408.0,252.0,4.6,0.5,,,78.0,,,,
2025-04-30,8.3,,,0.1,1014.0,680.0,228.0,141.0,87.0,242.0,2.5,,,,,,,,
2025-05-01,8.3,,,0.1,1002.0,672.0,235.0,145.0,90.0,234.0,2.5,,,,,,,,
2025-05-01,8.69,20.0,,0.1,1579.0,1058.0,755.0,318.0,437.0,236.0,4.4,0.5,,,81.0,,,,
2025-05-01,7.19,23.0,,0.5,3198.0,2143.0,1151.0,522.0,629.0,197.0,4.3,0.5,,,79.0,,,,
2025-05-01,8.1,19.0,,0.1,1356.0,909.0,714.0,306.0,408.0,142.0,4.0,,,,24.0,,,,
2025-05-02,7.49,20.0,,0.6,2303.0,1543.0,1142.0,612.0,530.0,189.0,4.2,0.6,,,74.0,,,,
2025-05-02,8.24,18.0,,0.1,1557.0,1043.0,759.0,400.0,359.0,252.0,4.5,0.5,,,78.0,,,,
2025-05-02,8.06,18.0,,0.1,1361.0,912.0,694.0,394.0,300.0,157.0,4.2,,,,18.0,,,,
2025-05-02,8.25,,,,1037.0,695.0,210.0,130.0,80.0,210.0,2.5,,,,,,,,
2025-05-03,7.4,20.0,,0.6,2411.0,1616.0,1138.0,608.0,530.0,193.0,4.1,0.5,,,78.0,,,,
2025-05-03,8.3,,,0.1,1048.0,699.0,215.0,139.0,76.0,212.0,2.3,,,,,,,,
2025-05-03,8.25,19.0,,0.1,1425.0,955.0,755.0,396.0,359.0,244.0,4.4,0.5,,,75.0,,,,
2025-05-03,8.01,21.0,,0.5,1325.0,888.0,698.0,398.0,300.0,165.0,4.0,,,,20.0,,,,
2025-05-05,8.26,18.0,,0.2,1410.0,945.0,755.0,388.0,367.0,236.0,4.1,0.5,,,77.0,,,,
2025-05-05,7.83,20.0,,0.2,1371.0,919.0,694.0,388.0,306.0,165.0,4.5,,,,15.0,,,,
2025-05-05,8.1,,,0.1,1080.0,720.0,200.0,124.0,76.0,220.0,2.0,,,,,,,,
2025-05-05,6.84,19.0,,1.0,2395.0,1605.0,1187.0,628.0,559.0,197.0,4.4,0.5,,,79.0,,,,
2025-05-06,7.05,17.0,,0.5,2197.0,1472.0,1122.0,604.0,518.0,173.0,4.2,0.5,,,81.0,,,,
2025-05-06,8.03,18.0,,0.4,1365.0,915.0,714.0,375.0,339.0,228.0,4.3,0.5,,,79.0,,,,
2025-05-06,7.71,23.0,,0.5,1323.0,887.0,673.0,371.0,302.0,154.0,4.3,,,,16.0,,,,
2025-05-06,8.1,,,0.1,1010.0,676.0,190.0,117.0,73.0,198.0,2.0,,,,,,,,
2025-05-07,8.15,,,,1029.0,690.0,196.0,121.0,75.0,190.0,2.0,,,,,,,,
2025-05-07,7.11,18.0,,0.5,2098.0,1406.0,1134.0,616.0,518.0,181.0,4.3,0.5,,,83.0,,,,
2025-05-07,8.13,21.0,,0.4,1380.0,925.0,726.0,379.0,347.0,236.0,4.5,0.5,,,81.0,,,,
2025-05-07,7.7,20.0,,0.4,1174.0,787.0,694.0,384.0,310.0,181.0,4.6,,,,18.0,,,,
2025-05-08,8.4,19.0,,0.1,1324.0,887.0,649.0,352.0,297.0,197.0,4.2,0.5,,,75.0,,,,
2025-05-08,8.0,,,0.1,940.0,630.0,200.0,125.0,75.0,220.0,2.3,,,,,,,,
2025-05-08,7.58,19.0,,0.2,1451.0,972.0,602.0,521.0,81.0,197.0,4.5,,,,16.0,,,,
2025-05-08,7.19,21.0,,0.5,2426.0,1626.0,998.0,531.0,467.0,189.0,4.0,0.5,,,88.0,,,,
2025-05-09,8.32,18.0,,0.2,1120.0,753.0,642.0,337.0,305.0,181.0,4.0,0.4,,,70.0,,,,
2025-05-09,8.1,,,0.1,958.0,642.0,210.0,130.0,80.0,226.0,2.3,,,,,,,,
2025-05-09,7.71,18.0,,0.5,1252.0,839.0,595.0,317.0,278.0,181.0,4.2,,,,15.0,,,,
2025-05-09,7.12,26.0,,0.8,2213.0,1483.0,990.0,535.0,455.0,181.0,4.2,0.4,,,80.0,,,,
2025-05-10,7.68,20.0,,,2466.0,1652.0,994.0,531.0,463.0,173.0,4.1,0.5,,,85.0,,,,
2025-05-10,8.04,18.0,,0.2,1194.0,800.0,638.0,333.0,305.0,177.0,4.1,0.5,,,72.0,,,,
2025-05-10,8.1,,,0.1,1028.0,688.0,210.0,130.0,80.0,218.0,2.5,,,,,,,,
2025-05-10,7.92,22.0,,,1309.0,877.0,598.0,321.0,277.0,189.0,4.1,,,,14.0,,,,
2025-05-12,8.31,20.0,,,1070.0,717.0,741.0,325.0,416.0,197.0,4.0,0.4,,,75.0,,,,
2025-05-12,7.95,20.0,,0.2,1208.0,810.0,598.0,329.0,269.0,160.0,4.4,,,,15.0,,,,
2025-05-12,7.01,18.0,,,2556.0,1713.0,978.0,519.0,459.0,181.0,4.1,0.5,,,78.0,,,,
2025-05-12,8.15,,,0.1,1000.0,670.0,200.0,124.0,76.0,210.0,2.3,,,,,,,,
2025-05-13,7.7,24.0,,,2877.0,1928.0,986.0,507.0,479.0,173.0,4.0,0.5,,,78.0,,,,
2025-05-13,7.8,20.0,,0.2,1179.0,790.0,574.0,356.0,218.0,173.0,4.0,,,,17.0,,,,
2025-05-13,8.2,,,,1020.0,684.0,205.0,133.0,72.0,214.0,2.0,,,,,,,,
2025-05-13,8.33,23.0,,,1332.0,893.0,701.0,380.0,321.0,181.0,4.1,0.5,,,79.0,,,,
2025-05-14,7.92,25.0,,0.2,1237.0,829.0,673.0,388.0,285.0,205.0,4.6,0.6,,,83.0,,,,
2025-05-14,8.1,,,0.1,1000.0,670.0,190.0,117.0,73.0,205.0,2.0,,,,,,,,
2025-05-14,7.77,25.0,,0.4,1114.0,747.0,594.0,329.0,265.0,197.0,4.3,,,,18.0,,,,
2025-05-14,7.74,23.0,,,2344.0,1571.0,998.0,535.0,463.0,189.0,4.3,0.6,,,87.0,,,,
2025-05-15,8.16,18.0,,0.5,1095.0,734.0,586.0,325.0,261.0,181.0,4.1,,,,26.0,,,,
2025-05-15,7.56,19.0,,0.2,1282.0,859.0,685.0,392.0,293.0,213.0,4.2,0.5,,,80.0,,,,
2025-05-15,7.5,20.0,,,2456.0,1646.0,990.0,581.0,409.0,181.0,4.5,0.5,,,79.0,,,,
2025-05-15,8.1,,,0.1,987.0,661.0,196.0,121.0,75.0,212.0,2.3,,,,,,,,
2025-05-16,8.05,22.0,,0.1,1095.0,734.0,578.0,321.0,257.0,173.0,4.2,,,,16.0,,,,
2025-05-16,7.61,20.0,,,2528.0,1694.0,994.0,523.0,471.0,157.0,4.2,0.5,,,82.0,,,,
2025-05-16,8.14,18.0,,,1145.0,767.0,681.0,376.0,305.0,181.0,4.1,0.5,,,83.0,,,,
2025-05-16,8.2,,,0.2,1019.0,683.0,200.0,133.0,67.0,216.0,2.0,,,,,,,,
2025-05-17,7.73,21.0,,,1414.0,948.0,572.0,317.0,255.0,169.0,4.3,,,,18.0,,,,
2025-05-17,8.16,20.0,,,1217.0,816.0,673.0,370.0,303.0,177.0,4.1,0.5,,,79.0,,,,
2025-05-17,8.15,,,0.1,1038.0,696.0,207.0,128.0,79.0,223.0,2.0,,,,,,,,
2025-05-17,7.23,15.0,,,3029.0,2030.0,981.0,519.0,462.0,161.0,4.3,0.5,,,80.0,,,,
2025-05-19,7.66,19.0,,,1182.0,792.0,572.0,317.0,255.0,165.0,4.3,,,,16.0,,,,
2025-05-19,7.19,20.0,,,2147.0,1439.0,972.0,510.0,462.0,165.0,4.2,0.5,,,82.0,,,,
2025-05-19,8.3,,,0.1,970.0,649.0,200.0,124.0,76.0,220.0,2.0,,,,,,,,
2025-05-19,8.28,17.0,,,1038.0,696.0,664.0,361.0,303.0,165.0,4.3,0.5,,,79.0,,,,
2025-05-20,7.14,22.0,,,2134.0,1430.0,986.0,506.0,480.0,181.0,4.1,0.5,,,86.0,,,,
2025-05-20,8.54,21.0,,,1028.0,689.0,673.0,365.0,308.0,175.0,4.1,0.5,,,81.0,,,,
2025-05-20,8.2,,,0.1,973.0,651.0,209.0,129.0,80.0,213.0,2.3,,,,,,,,
2025-05-20,7.93,21.0,,0.4,1188.0,796.0,554.0,326.0,228.0,181.0,4.1,,,,15.0,,,,
2025-05-21,,,,,,,,,,,,,,,,,,,
2025-05-21,8.1,,,,886.0,593.0,169.0,99.0,70.0,235.0,2.3,,,,,,,,
2025-05-21,7.51,21.0,,0.4,1389.0,931.0,541.0,330.0,211.0,173.0,4.2,,,,15.0,,,,
2025-05-21,8.97,19.0,,0.1,1143.0,766.0,686.0,374.0,312.0,188.0,4.2,0.5,,,78.0,,,,
2025-05-22,,,,,,,,,,,,,,,,,,,
2025-05-22,8.1,,,,817.0,547.0,160.0,99.0,61.0,227.0,2.0,,,,,,,,
2025-05-22,7.81,21.0,,0.5,1294.0,867.0,515.0,312.0,203.0,165.0,4.0,,,,17.0,,,,
2025-05-22,7.88,18.0,,,1022.0,685.0,572.0,326.0,246.0,165.0,4.0,0.5,,,80.0,,,,
2025-05-23,,,,,,,,,,,,,,,,,,,
2025-05-23,8.15,,,,790.0,529.0,152.0,83.0,69.0,225.0,2.0,,,,,,,,
2025-05-23,7.64,19.0,,0.6,1474.0,988.0,524.0,317.0,207.0,170.0,4.5,,,,19.0,,,,
2025-05-23,8.63,22.0,,,1167.0,782.0,581.0,343.0,238.0,162.0,4.2,0.4,,,83.0,,,,
2025-05-24,,,,,,,,,,,,,,,,,,,
2025-05-24,8.0,,,,844.0,565.0,145.0,89.0,56.0,213.0,2.0,,,,,,,,
2025-05-24,7.84,20.0,,0.5,1540.0,1032.0,546.0,326.0,220.0,162.0,4.4,,,,18.0,,,,
2025-05-24,8.71,18.0,,,1111.0,745.0,594.0,330.0,264.0,155.0,4.0,0.5,,,81.0,,,,
2025-05-26,8.41,20.0,,0.1,1402.0,940.0,598.0,326.0,272.0,166.0,4.2,0.4,,,77.0,,,,
2025-05-26,7.6,19.0,,0.5,759.0,508.0,120.0,74.0,46.0,177.0,2.2,,,,,,,,
2025-05-26,,,,,,,,,,,,,,,,,,,
2025-05-27,8.01,20.0,,,1182.0,792.0,594.0,321.0,273.0,162.0,4.1,0.4,,,81.0,,,,
2025-05-27,,,,,,,,,,,,,,,,,,,
2025-05-27,8.1,,,,860.0,576.0,120.0,74.0,46.0,180.0,2.3,,,,,,,,
2025-05-27,7.4,22.0,,0.2,1555.0,1042.0,532.0,307.0,225.0,155.0,4.1,,,,17.0,,,,
2025-05-28,8.18,25.0,,,1152.0,772.0,616.0,326.0,290.0,170.0,4.1,0.5,,,79.0,,,,
2025-05-28,7.55,,25.0,,2425.0,1625.0,630.0,349.0,281.0,164.0,4.0,0.5,,,71.0,,,,
2025-05-28,7.85,23.0,,,559.0,375.0,220.0,180.0,40.0,150.0,4.1,0.5,,,82.0,,,,
2025-05-28,8.2,,,0.1,854.0,572.0,127.0,78.0,49.0,205.0,2.5,,,,,,,,
2025-05-28,7.36,21.0,,0.3,1231.0,825.0,546.0,321.0,225.0,170.0,4.2,,,,16.0,,,,
2025-05-29,8.18,19.0,,,1023.0,686.0,594.0,334.0,260.0,173.0,4.2,0.5,,,82.0,,,,
2025-05-29,7.4,22.0,,,789.0,529.0,211.0,176.0,35.0,151.0,4.0,0.5,,,79.0,,,,
2025-05-29,7.22,18.0,,0.1,1422.0,953.0,581.0,308.0,273.0,151.0,4.5,,,,19.0,,,,
2025-05-29,8.3,,,0.1,895.0,599.0,100.0,62.0,38.0,275.0,2.3,,,,,,,,
2025-05-30,8.2,22.0,,0.5,941.0,630.0,110.0,68.0,42.0,228.0,2.0,,,,,,,,
2025-05-30,7.41,23.0,,,1098.0,736.0,396.0,229.0,167.0,165.0,4.2,0.4,,,75.0,,,,
2025-05-30,7.52,20.0,,,1386.0,929.0,585.0,312.0,273.0,158.0,4.6,,,,20.0,,,,
2025-05-30,8.25,22.0,,,1247.0,836.0,598.0,321.0,277.0,165.0,4.0,0.4,,,85.0,,,,
2025-05-31,8.4,19.0,,0.1,1029.0,689.0,160.0,99.0,61.0,260.0,2.0,,,,,,,,
2025-05-31,7.45,21.0,,,1141.0,765.0,392.0,224.0,168.0,151.0,4.1,0.4,,,78.0,,,,
2025-05-31,7.26,23.0,,0.2,1485.0,995.0,616.0,321.0,295.0,165.0,4.5,,,,21.0,,,,
2025-05-31,8.18,19.0,,,1023.0,686.0,594.0,334.0,260.0,173.0,4.2,0.5,,,82.0,,,,
2025-06-02,7.37,18.0,,0.3,1322.0,886.0,625.0,323.0,302.0,158.0,4.2,,,,24.0,,,,
2025-06-02,7.99,18.0,,,888.0,595.0,594.0,332.0,262.0,162.0,4.2,0.5,,,76.0,,,,
2025-06-02,6.86,22.0,,,1500.0,1005.0,409.0,220.0,189.0,165.0,4.3,0.4,,,80.0,,,,
2025-06-02,8.1,29.0,,0.4,1168.0,782.0,210.0,130.0,80.0,293.0,2.0,,,,,,,,
2025-06-03,6.98,22.0,,,1876.0,1257.0,415.0,227.0,188.0,173.0,4.2,0.5,,,78.0,,,,
2025-06-03,7.02,21.0,,0.3,1507.0,1010.0,633.0,330.0,303.0,165.0,4.1,,,,26.0,,,,
2025-06-03,8.2,42.0,,,1182.0,791.0,200.0,124.0,76.0,275.0,2.0,,,,,,,,
2025-06-03,8.15,23.0,,0.2,1085.0,727.0,603.0,342.0,261.0,158.0,4.3,0.5,,,84.0,,,,
2025-06-04,7.9,38.0,,0.3,991.0,663.0,180.0,111.0,69.0,270.0,1.8,,,,,,,,
2025-06-04,8.3,21.0,,,902.0,605.0,514.0,325.0,189.0,165.0,4.5,0.5,,,85.0,,,,
2025-06-04,7.05,21.0,,0.7,1455.0,975.0,642.0,334.0,308.0,180.0,4.2,,,,25.0,,,,
2025-06-04,7.15,20.0,,,1726.0,1157.0,544.0,248.0,296.0,180.0,4.3,0.6,,,88.0,,,,
2025-06-05,7.9,32.0,,0.2,988.0,661.0,169.0,104.0,65.0,265.0,1.8,,,,,,,,
2025-06-05,7.55,23.0,,,1332.0,893.0,636.0,340.0,296.0,187.0,4.6,,,,22.0,,,,
2025-06-05,8.27,20.0,,,938.0,629.0,538.0,340.0,198.0,187.0,4.6,0.4,,,80.0,,,,
2025-06-05,6.76,20.0,,,2107.0,1412.0,551.0,253.0,298.0,187.0,4.5,0.4,,,86.0,,,,
2025-06-06,7.15,18.0,,,2283.0,1530.0,564.0,260.0,304.0,173.0,4.8,0.4,,,89.0,,,,
2025-06-06,7.3,58.0,,0.2,1065.0,713.0,193.0,119.0,74.0,284.0,1.5,,,,,,,,
2025-06-06,8.32,18.0,,,976.0,654.0,547.0,345.0,202.0,172.0,4.5,0.5,,,83.0,,,,
2025-06-06,6.76,20.0,,0.9,1329.0,891.0,641.0,336.0,305.0,180.0,4.3,,,,26.0,,,,
2025-06-07,6.86,20.0,,0.5,2365.0,1585.0,556.0,246.0,310.0,180.0,4.4,0.5,,,82.0,,,,
2025-06-07,5.7,40.0,,0.2,954.0,639.0,165.0,102.0,63.0,248.0,1.5,,,,,,,,
2025-06-07,8.56,20.0,,0.5,907.0,608.0,560.0,332.0,228.0,158.0,4.2,0.5,,,79.0,,,,
2025-06-07,7.25,49.0,,0.5,1277.0,856.0,654.0,323.0,331.0,151.0,4.6,,,,22.0,,,,
2025-06-09,8.2,52.0,,0.5,1151.0,771.0,173.0,110.0,63.0,258.0,1.5,,,,,,,,
2025-06-09,8.7,23.0,,,1283.0,860.0,538.0,307.0,231.0,162.0,4.5,0.5,,,76.0,,,,
2025-06-09,7.5,18.0,,0.5,2667.0,1787.0,519.0,244.0,275.0,186.0,4.8,0.5,,,81.0,,,,
2025-06-09,7.4,26.0,,0.3,1365.0,915.0,609.0,323.0,286.0,153.0,4.6,,,,23.0,,,,
2025-06-10,7.08,35.0,,0.4,1389.0,931.0,597.0,309.0,288.0,157.0,4.5,,,,25.0,,,,
2025-06-10,7.89,22.0,,0.2,1356.0,909.0,523.0,301.0,222.0,158.0,4.2,0.4,,,72.0,,,,
2025-06-10,8.1,,,0.2,1048.0,702.0,165.0,102.0,63.0,247.0,1.5,,,,,,,,
2025-06-10,7.15,25.0,,,2755.0,1846.0,515.0,229.0,286.0,178.0,4.2,0.5,,,75.0,,,,
2025-06-11,7.75,38.0,,0.5,1485.0,995.0,602.0,313.0,289.0,167.0,4.6,,,,27.0,,,,
2025-06-11,8.02,25.0,,0.8,1328.0,890.0,507.0,305.0,202.0,144.0,4.3,0.5,,,77.0,,,,
2025-06-11,8.2,45.0,,0.4,1000.0,670.0,153.0,94.0,59.0,248.0,2.0,,,,,,,,
2025-06-11,7.46,23.0,,0.5,2840.0,1903.0,584.0,248.0,336.0,200.0,4.3,0.6,,,76.0,,,,
2025-06-12,8.0,71.0,44.0,0.2,1097.0,735.0,200.0,124.0,76.0,284.0,2.5,,,,,,,,
2025-06-12,7.6,64.0,38.0,0.7,960.0,643.0,410.0,266.0,144.0,280.0,4.9,,,,,,,,
2025-06-12,7.7,49.0,35.0,,1100.0,737.0,439.0,271.0,168.0,244.0,6.0,0.3,,,,,,,
2025-06-12,7.1,11.0,7.0,,2360.0,1581.0,840.0,520.0,320.0,354.0,6.3,0.2,,,,,,,
2025-06-13,7.2,17.0,12.0,,2330.0,1561.0,832.0,502.0,330.0,350.0,6.2,0.2,,,,,,,
2025-06-13,8.2,43.0,,,1050.0,703.0,422.0,263.0,159.0,246.0,6.3,0.3,,,,,,,
2025-06-13,7.6,52.0,34.0,0.6,930.0,623.0,400.0,254.0,146.0,283.0,4.8,,,,,,,,
2025-06-13,7.7,66.0,40.0,0.3,1153.0,772.0,210.0,130.0,80.0,286.0,2.5,,,,,,,,
2025-06-14,7.6,,10.0,,2130.0,1427.0,809.0,488.0,321.0,342.0,6.1,0.2,,,,,,,
2025-06-14,8.5,,20.0,,1068.0,715.0,430.0,268.0,162.0,249.0,6.0,0.3,,,,,,,
2025-06-14,7.6,,51.0,0.6,900.0,603.0,395.0,244.0,151.0,272.0,4.4,0.3,,,,,,,
2025-06-14,8.0,69.0,47.0,,1284.0,860.0,220.0,134.0,86.0,270.0,2.3,,,,,,,,
2025-06-16,8.1,,31.0,1.0,1042.0,698.0,412.0,254.0,158.0,262.0,6.4,0.3,,,,,,,
2025-06-16,7.2,,27.0,0.8,2260.0,1514.0,842.0,493.0,349.0,355.0,5.9,0.2,,,,,,,
2025-06-16,8.4,,27.0,0.1,1071.0,718.0,200.0,124.0,76.0,262.0,2.1,,,,,,,,
2025-06-16,8.1,,35.0,,831.0,556.0,358.0,212.0,146.0,203.0,6.0,0.3,,,,,,,
2025-06-17,8.3,,27.0,,1038.0,690.0,380.0,238.0,142.0,213.0,5.7,0.3,,,,,,,
2025-06-17,8.4,,22.0,,978.0,655.0,180.0,111.0,69.0,248.0,1.8,0.4,,,,,,,
2025-06-17,8.3,,25.0,,775.0,519.0,265.0,167.0,98.0,210.0,6.3,0.3,,,,,,,
2025-06-17,7.2,,26.0,0.4,2260.0,1510.0,780.0,486.0,294.0,280.0,6.1,0.2,,,,,,,
2025-06-18,8.5,,13.0,,1000.0,670.0,195.0,120.0,75.0,260.0,2.1,0.4,,,,,,,
2025-06-18,8.88,,18.0,0.8,1374.0,921.0,562.0,371.0,191.0,180.0,4.5,0.5,,,72.0,,,,
2025-06-18,8.77,,23.0,,937.0,628.0,643.0,405.0,238.0,157.0,4.3,,,,26.0,,,,
2025-06-18,7.05,,20.0,,2586.0,1733.0,624.0,243.0,381.0,178.0,4.4,0.4,,,71.0,,,,
2025-06-19,8.22,,23.0,,900.0,603.0,628.0,395.0,233.0,150.0,4.6,,,,25.0,,,,
2025-06-19,8.33,,19.0,,1426.0,956.0,571.0,362.0,209.0,186.0,4.3,0.5,,,70.0,,,,
2025-06-19,8.5,,12.0,,953.0,638.0,200.0,124.0,76.0,240.0,2.5,0.3,,,,,,,
2025-06-19,7.44,,16.0,0.6,2488.0,1667.0,600.0,328.0,272.0,186.0,4.3,0.5,,,73.0,,,,
2025-06-20,8.5,,13.0,,940.0,624.0,193.0,119.0,74.0,236.0,2.1,0.3,,,,,,,
2025-06-20,7.56,,18.0,0.2,913.0,612.0,638.0,395.0,243.0,157.0,4.5,,,,25.0,,,,
2025-06-20,8.34,,18.0,,1365.0,915.0,569.0,362.0,207.0,178.0,4.2,0.5,,,72.0,,,,
2025-06-20,7.46,,18.0,,2425.0,1625.0,602.0,319.0,283.0,171.0,4.2,0.4,,,70.0,,,,
2025-06-21,7.6,,19.0,,2541.0,1703.0,609.0,324.0,285.0,178.0,4.2,0.5,,,74.0,,,,
