Date,pH,Turbidity,TSS,FRC,Conductivity,TDS,Total_Hardness,Calcium_Hardness,Magnesium_Hardness,Chlorides,Ortho_PO4,Total_Iron,SS,Sulphate,Silica,Total_PO4,Total_Alkalinity,P_Alkalinity,PO4
2025-06-21,8.4,,14.0,,900.0,603.0,160.0,99.0,61.0,236.0,2.0,,,,,,,,
2025-06-21,8.5,,19.0,,1308.0,877.0,566.0,367.0,199.0,171.0,4.0,0.5,,,75.0,,,,
2025-06-21,7.45,,20.0,0.3,983.0,659.0,633.0,390.0,243.0,150.0,4.4,,,,28.0,,,,
2025-06-23,8.4,,14.0,,910.0,609.0,135.0,72.0,63.0,229.0,2.0,0.3,,,,,,,
2025-06-23,6.22,,20.0,0.2,970.0,650.0,647.0,391.0,256.0,142.0,4.5,,,,26.0,,,,
2025-06-23,8.59,,19.0,,1156.0,775.0,555.0,362.0,193.0,186.0,4.2,0.4,,,77.0,,,,
2025-06-23,8.36,,22.0,,2326.0,1559.0,600.0,317.0,283.0,182.0,4.3,0.4,,,75.0,,,,
2025-06-24,7.47,,24.0,,2611.0,1750.0,595.0,305.0,290.0,171.0,4.2,0.5,,,77.0,,,,
2025-06-24,8.3,,,,815.0,546.0,115.0,71.0,44.0,213.0,2.2,0.3,,,,,,,
2025-06-24,7.25,,23.0,,1080.0,724.0,652.0,395.0,257.0,157.0,4.5,0.1,,,29.0,,,,
2025-06-24,7.84,,20.0,,1177.0,789.0,562.0,352.0,210.0,178.0,4.3,0.5,,,75.0,,,,
2025-06-25,8.2,,12.0,,803.0,538.0,120.0,75.0,45.0,216.0,2.0,0.3,,,,,,,
2025-06-25,7.18,,22.0,0.2,1073.0,719.0,655.0,361.0,294.0,150.0,4.7,,,,25.0,,,,
2025-06-25,7.44,,16.0,,1355.0,908.0,588.0,328.0,260.0,171.0,4.2,0.5,,,78.0,,,,
2025-06-25,7.09,,20.0,0.5,2623.0,1758.0,622.0,357.0,265.0,157.0,4.3,0.6,,,75.0,,,,
2025-06-26,8.1,,19.0,0.2,889.0,596.0,110.0,68.0,42.0,220.0,1.9,0.3,,,,,,,
2025-06-26,7.3,,18.0,,1141.0,765.0,596.0,319.0,277.0,182.0,4.6,0.5,,,82.0,,,,
2025-06-26,7.82,,18.0,,1005.0,679.0,664.0,357.0,307.0,157.0,4.6,,,,24.0,,,,
2025-06-26,7.36,,16.0,,2600.0,1742.0,626.0,361.0,265.0,171.0,4.5,0.5,,,79.0,,,,
2025-06-27,8.0,,,,895.0,599.0,119.0,73.0,46.0,207.0,2.2,0.3,,,,,,,
2025-06-27,7.89,,21.0,,1217.0,816.0,617.0,315.0,302.0,175.0,4.3,0.4,,,81.0,,,,
2025-06-27,8.1,,20.0,,2713.0,1818.0,634.0,357.0,277.0,168.0,4.2,0.5,,,75.0,,,,
2025-06-27,7.3,,22.0,,1047.0,702.0,672.0,357.0,315.0,164.0,4.3,,,,26.0,,,,
2025-06-28,8.1,,17.0,,1273.0,853.0,613.0,311.0,302.0,164.0,4.2,0.5,,,79.0,,,,
2025-06-28,7.59,,19.0,0.4,1035.0,694.0,664.0,349.0,315.0,157.0,4.4,,,,22.0,,,,
2025-06-28,7.9,,18.0,,830.0,556.0,120.0,74.0,46.0,213.0,2.0,0.3,,,,,,,
2025-06-30,7.54,,20.0,,2432.0,1630.0,636.0,352.0,284.0,164.0,4.1,0.5,,,76.0,,,,
2025-06-30,8.2,,10.0,,703.0,471.0,110.0,68.0,42.0,177.0,2.3,0.2,,,,,,,
2025-06-30,7.93,,22.0,0.1,868.0,582.0,678.0,352.0,326.0,164.0,4.3,,,,24.0,,,,
2025-06-30,8.78,,21.0,,1374.0,921.0,619.0,318.0,301.0,171.0,4.2,0.5,,,78.0,,,,
2025-07-01,8.2,,11.0,,668.0,471.0,121.0,75.0,46.0,185.0,2.3,0.2,,,,,,,
2025-07-01,7.25,,22.0,0.1,1088.0,729.0,674.0,352.0,322.0,157.0,4.2,,,,25.0,,,,
2025-07-01,7.01,,20.0,0.5,1307.0,876.0,615.0,314.0,301.0,164.0,4.3,0.5,,,72.0,,,,
2025-07-01,6.88,,24.0,,2611.0,1750.0,628.0,360.0,268.0,171.0,4.2,0.5,,,75.0,,,,
2025-07-02,7.5,,19.0,,1485.0,995.0,636.0,322.0,314.0,178.0,4.4,0.5,,,78.0,,,,
2025-07-02,8.1,,16.0,,704.0,471.0,115.0,71.0,44.0,220.0,3.0,0.2,,,,,,,
2025-07-02,7.02,,20.0,,2628.0,1761.0,636.0,356.0,280.0,164.0,4.3,0.5,,,69.0,,,,
2025-07-02,7.89,,21.0,,1059.0,710.0,700.0,360.0,340.0,178.0,4.3,,,,21.0,,,,
2025-07-03,8.2,,18.0,,725.0,485.0,110.0,68.0,42.0,200.0,3.0,0.2,,,,,,,
2025-07-03,7.67,,16.0,0.5,1059.0,710.0,640.0,354.0,286.0,177.0,4.5,,,,20.0,,,,
2025-07-03,6.98,,22.0,,3104.0,2080.0,644.0,365.0,279.0,185.0,4.5,0.5,,,67.0,,,,
2025-07-03,7.71,,18.0,,1279.0,857.0,649.0,331.0,318.0,177.0,4.6,0.5,,,80.0,,,,
2025-07-04,6.78,,20.0,,2820.0,1890.0,628.0,365.0,263.0,177.0,4.6,0.5,,,65.0,,,,
2025-07-04,7.66,,17.0,,1268.0,850.0,644.0,322.0,322.0,187.0,4.5,0.5,,,,,,,
2025-07-04,8.2,,23.0,,774.0,518.0,100.0,62.0,38.0,213.0,2.7,0.3,,,,,,,
2025-07-04,7.74,,19.0,0.5,1140.0,764.0,642.0,352.0,290.0,185.0,4.3,,,,21.0,,,,
2025-07-05,7.59,,19.0,0.5,1110.0,744.0,653.0,339.0,314.0,203.0,4.5,,,,19.0,,,,
2025-07-05,7.3,,20.0,,2716.0,1820.0,636.0,348.0,288.0,194.0,4.4,0.5,,,71.0,,,,
2025-07-05,7.29,,19.0,,1025.0,687.0,636.0,374.0,262.0,203.0,4.2,0.5,,,88.0,,,,
2025-07-05,8.4,,20.0,,747.0,501.0,110.0,65.0,45.0,225.0,2.5,0.3,,,,,,,
2025-07-07,7.5,,18.0,,1319.0,884.0,670.0,305.0,365.0,185.0,4.1,0.5,,,79.0,,,,
2025-07-07,7.9,,18.0,,1110.0,744.0,670.0,348.0,322.0,177.0,4.5,,,,21.0,,,,
2025-07-07,7.5,,18.0,,2502.0,1679.0,632.0,360.0,272.0,194.0,4.5,0.5,,,72.0,,,,
2025-07-07,8.5,,15.0,,701.0,469.0,120.0,74.0,46.0,213.0,2.5,0.3,,,,,,,
2025-07-08,7.93,,22.0,0.2,1123.0,753.0,661.0,346.0,315.0,164.0,4.4,,,,20.0,,,,
2025-07-08,7.98,,20.0,0.1,1313.0,880.0,661.0,310.0,351.0,174.0,4.3,0.5,,,78.0,,,,
2025-07-08,6.73,,22.0,0.6,2723.0,1825.0,628.0,365.0,263.0,153.0,4.4,0.5,,,74.0,,,,
2025-07-08,8.3,,13.0,,646.0,432.0,112.0,70.0,42.0,190.0,2.3,0.2,,,,,,,
2025-07-09,8.4,,10.0,,610.0,408.0,120.0,74.0,46.0,210.0,2.3,0.2,,,,,,,
2025-07-09,8.03,,19.0,0.2,1167.0,782.0,674.0,348.0,326.0,174.0,4.2,,,,19.0,,,,
2025-07-09,7.86,,22.0,0.2,2208.0,1480.0,784.0,403.0,381.0,182.0,4.2,0.5,,,78.0,,,,
2025-07-09,8.38,,15.0,0.2,1364.0,914.0,678.0,318.0,360.0,196.0,4.2,0.5,,,75.0,,,,
2025-07-10,6.78,,18.0,,2522.0,1690.0,797.0,390.0,407.0,167.0,4.5,0.5,,,70.0,,,,
2025-07-10,7.49,,16.0,1.0,1268.0,850.0,691.0,314.0,377.0,189.0,4.1,0.5,,,79.0,,,,
2025-07-10,7.67,,19.0,0.2,1223.0,820.0,676.0,352.0,324.0,189.0,4.0,,,,20.0,,,,
2025-07-10,8.4,,20.0,,681.0,456.0,127.0,78.0,49.0,205.0,2.0,0.2,,,,,,,
2025-07-11,7.65,,19.0,0.5,1459.0,978.0,712.0,318.0,394.0,182.0,4.3,0.5,,,85.0,,,,
2025-07-11,7.86,,17.0,0.1,1201.0,805.0,666.0,345.0,321.0,182.0,4.2,,,,18.0,,,,
2025-07-11,8.3,,12.0,,666.0,446.0,120.0,74.0,46.0,216.0,2.0,0.3,,,,,,,
2025-07-11,7.27,,18.0,,2823.0,1892.0,814.0,390.0,424.0,189.0,4.6,0.5,,,75.0,,,,
2025-07-12,8.12,,23.0,,1838.0,1232.0,700.0,305.0,395.0,204.0,4.5,0.5,,,78.0,,,,
2025-07-12,6.47,,15.0,0.4,1252.0,839.0,653.0,343.0,310.0,182.0,4.5,,,,20.0,,,,
2025-07-12,6.86,,25.0,,3164.0,2120.0,827.0,399.0,428.0,160.0,4.5,0.5,,,82.0,,,,
2025-07-12,8.35,,12.0,,700.0,469.0,112.0,70.0,42.0,202.0,2.3,0.2,,,,,,,
2025-07-14,8.05,,21.0,0.1,1792.0,1201.0,700.0,310.0,390.0,196.0,4.4,0.5,,,76.0,,,,
2025-07-14,6.98,,19.0,,3119.0,2090.0,810.0,390.0,420.0,167.0,4.3,0.5,,,74.0,,,,
2025-07-14,8.2,,,,728.0,488.0,120.0,78.0,42.0,213.0,2.0,0.2,,,,,,,
2025-07-14,7.98,,19.0,0.1,1263.0,846.0,640.0,337.0,303.0,174.0,4.7,,,,18.0,,,,
2025-07-15,8.3,,18.0,,765.0,512.0,110.0,68.0,42.0,220.0,2.0,0.2,,,,,,,
2025-07-15,7.02,,20.0,,3179.0,2130.0,806.0,386.0,420.0,145.0,4.2,0.5,,,73.0,,,,
2025-07-15,8.16,,20.0,1.0,1880.0,1260.0,695.0,314.0,381.0,182.0,4.3,0.5,,,79.0,,,,
2025-07-15,8.14,,20.0,0.1,1312.0,879.0,636.0,335.0,301.0,160.0,4.5,,,,20.0,,,,
2025-07-16,7.98,,19.0,0.4,1313.0,880.0,704.0,373.0,331.0,169.0,4.4,,,,18.0,,,,
2025-07-16,8.23,,19.0,,1731.0,1160.0,806.0,420.0,386.0,218.0,4.5,0.5,,,72.0,,,,
2025-07-16,7.25,,20.0,,3097.0,1840.0,1039.0,551.0,488.0,204.0,4.1,0.4,,,81.0,,,,
2025-07-16,8.3,,,0.1,776.0,519.0,116.0,70.0,46.0,218.0,2.1,0.2,,,,,,,
2025-07-17,7.75,,17.0,,2965.0,1987.0,1052.0,557.0,495.0,182.0,4.3,0.5,,,78.0,,,,
2025-07-17,8.2,,17.0,,860.0,576.0,100.0,62.0,38.0,210.0,2.0,0.2,,,,,,,
2025-07-17,7.84,,19.0,,1792.0,1201.0,814.0,403.0,411.0,233.0,4.2,0.5,,,76.0,,,,
2025-07-17,7.68,,17.0,0.5,1410.0,945.0,717.0,348.0,369.0,174.0,4.6,,,,16.0,,,,
2025-07-18,8.1,,19.0,,915.0,613.0,114.0,71.0,43.0,243.0,2.3,0.2,,,,,,,
2025-07-18,7.89,,22.0,1.0,1874.0,1256.0,838.0,402.0,436.0,254.0,4.4,0.5,,,79.0,,,,
2025-07-18,7.5,,19.0,,2425.0,1628.0,1036.0,583.0,453.0,189.0,4.2,0.5,,,72.0,,,,
2025-07-18,8.11,,22.0,,1461.0,979.0,721.0,367.0,354.0,182.0,4.5,,,,15.0,,,,
2025-07-19,6.5,,19.0,0.2,1734.0,1162.0,829.0,406.0,423.0,247.0,4.5,0.5,,,82.0,,,,
2025-07-19,6.75,,20.0,0.1,1779.0,1192.0,1058.0,570.0,488.0,174.0,4.5,0.5,,,76.0,,,,
2025-07-19,8.2,,17.0,,935.0,627.0,122.0,75.0,47.0,231.0,2.3,0.2,,,,,,,
2025-07-19,8.1,,22.0,0.5,1365.0,915.0,713.0,363.0,350.0,167.0,4.4,,,,17.0,,,,
2025-07-21,8.05,,18.0,,1741.0,1167.0,855.0,408.0,447.0,249.0,4.5,0.5,,,73.0,,,,
2025-07-21,7.12,,20.0,,1818.0,1218.0,1076.0,572.0,504.0,178.0,4.5,0.5,,,76.0,,,,
2025-07-21,8.15,,16.0,,923.0,612.0,118.0,70.0,48.0,224.0,2.1,0.2,,,,,,,
2025-07-22,6.85,,21.0,,1680.0,1126.0,1071.0,579.0,492.0,170.0,4.2,0.5,,,72.0,,,,
2025-07-22,8.2,,,,930.0,623.0,140.0,66.0,74.0,250.0,2.0,0.2,,,,,,,
2025-07-22,7.52,,20.0,,1491.0,999.0,847.0,406.0,441.0,241.0,4.4,0.4,,,72.0,,,,
2025-07-22,7.29,,21.0,0.6,1423.0,954.0,713.0,367.0,346.0,163.0,4.5,,,,17.0,,,,
2025-07-23,8.44,,25.0,,1629.0,1092.0,864.0,471.0,393.0,227.0,4.5,0.5,,,78.0,,,,
2025-07-23,7.88,,21.0,0.2,1428.0,957.0,969.0,384.0,585.0,156.0,4.2,,,,15.0,,,,
2025-07-23,8.1,,,,1164.0,780.0,125.0,77.0,48.0,225.0,2.3,0.2,,,,,,,
2025-07-23,6.68,,16.0,,2435.0,1632.0,1058.0,583.0,475.0,163.0,4.3,0.6,,,70.0,,,,
2025-07-24,7.3,,22.0,0.5,1788.0,1198.0,1067.0,579.0,488.0,160.0,4.4,0.5,,,72.0,,,,
2025-07-24,7.41,,22.0,0.2,1460.0,978.0,708.0,376.0,332.0,163.0,4.4,,,,16.0,,,,
2025-07-24,8.1,,18.0,,1043.0,698.0,160.0,99.0,61.0,248.0,2.2,0.2,,,,,,,
2025-07-24,8.05,,19.0,,1500.0,1005.0,855.0,467.0,388.0,234.0,4.6,0.4,,,75.0,,,,
2025-07-25,8.32,,22.0,,1588.0,1064.0,851.0,454.0,397.0,249.0,4.5,0.5,,,82.0,,,,
2025-07-25,8.16,,21.0,,1067.0,715.0,148.0,91.0,57.0,238.0,2.1,0.2,,,,,,,
2025-07-25,7.33,,18.0,,1658.0,1111.0,1076.0,570.0,506.0,178.0,4.5,0.5,,,75.0,,,,
2025-07-25,7.53,,19.0,0.4,1497.0,1003.0,726.0,363.0,363.0,142.0,4.5,,,,15.0,,,,
2025-07-26,8.46,,22.0,,1473.0,987.0,864.0,467.0,397.0,270.0,4.5,0.5,,,87.0,,,,
2025-07-26,8.25,,20.0,,1039.0,696.0,140.0,86.0,54.0,230.0,2.0,0.2,,,,,,,
2025-07-26,7.94,,22.0,0.1,1565.0,1049.0,717.0,380.0,337.0,149.0,4.4,,,,16.0,,,,
2025-07-26,7.63,,20.0,0.1,2456.0,1646.0,1058.0,583.0,475.0,156.0,4.3,0.5,,,85.0,,,,
2025-07-27,7.73,,20.0,0.3,1360.0,911.0,726.0,376.0,350.0,178.0,4.4,,,,15.0,,,,
2025-07-28,,,,,,,,,,,,,,,,,,,
2025-07-28,8.35,,16.0,,1098.0,736.0,120.0,74.0,46.0,284.0,2.2,0.2,,,,,,,
2025-07-28,8.43,,39.0,0.6,1325.0,888.0,868.0,462.0,406.0,263.0,4.5,0.5,,,84.0,,,,
2025-07-28,6.56,,31.0,0.6,2923.0,1959.0,1061.0,581.0,480.0,163.0,4.4,0.5,,,79.0,,,,
2025-07-29,8.3,,17.0,,1120.0,752.0,132.0,82.0,50.0,269.0,2.0,0.2,,,,,,,
2025-07-29,8.35,,25.0,0.8,1420.0,952.0,883.0,465.0,418.0,249.0,4.2,0.5,,,78.0,,,,
2025-07-29,6.95,,55.0,,2668.0,1788.0,1072.0,580.0,492.0,156.0,4.3,0.4,,,74.0,,,,
2025-07-29,8.18,,31.0,0.2,1416.0,949.0,736.0,368.0,368.0,142.0,4.1,,,,14.0,,,,
2025-07-30,8.45,,15.0,,1192.0,798.0,146.0,90.0,56.0,270.0,2.0,0.2,,,,,,,
2025-07-30,7.75,,20.0,0.1,2028.0,1359.0,851.0,459.0,392.0,156.0,4.3,,,,16.0,,,,
2025-07-30,7.98,,22.0,0.6,1717.0,1151.0,998.0,529.0,469.0,256.0,4.2,0.5,,,80.0,,,,
2025-07-30,6.98,,32.0,,2685.0,1799.0,1104.0,511.0,593.0,150.0,4.5,0.6,,,75.0,,,,
2025-07-31,,,,,,,,,,,,,,,,,,,
2025-07-31,7.98,,22.0,0.4,1612.0,1080.0,819.0,460.0,359.0,149.0,4.4,,,,,,,,
2025-07-31,7.96,,21.0,0.5,1463.0,980.0,897.0,506.0,391.0,263.0,4.3,0.5,,,76.0,,,,
2025-07-31,7.48,,25.0,0.6,2493.0,1670.0,1095.0,621.0,474.0,163.0,4.5,0.6,,,79.0,,,,
2025-08-01,,,,,,,,,,,,,,,,,,,
2025-08-01,7.61,,18.0,,1704.0,1142.0,919.0,514.0,405.0,249.0,4.5,0.4,,,83.0,,,,
2025-08-01,7.56,,20.0,,1643.0,1101.0,857.0,486.0,371.0,142.0,4.2,,,,15.0,,,,
2025-08-01,6.68,,21.0,,2562.0,1717.0,1066.0,628.0,438.0,170.0,4.3,0.5,,,81.0,,,,
2025-08-02,7.8,,18.0,,1662.0,1114.0,909.0,500.0,409.0,234.0,4.5,0.5,,,80.0,,,,
2025-08-02,7.62,,20.0,,1643.0,1101.0,862.0,481.0,381.0,135.0,4.5,,,,13.0,,,,
2025-08-02,,,,,,,,,,,,,,,,,,,
2025-08-02,6.76,,22.0,,2468.0,1654.0,1052.0,619.0,433.0,163.0,4.1,0.4,,,85.0,,,,
2025-08-04,8.39,,19.0,,1231.0,825.0,904.0,492.0,412.0,287.0,4.2,0.4,,,79.0,,,,
2025-08-04,7.48,,31.0,0.4,1188.0,796.0,852.0,476.0,376.0,133.0,4.4,,,,10.0,,,,
2025-08-04,,,,,,,,,,,,,,,,,,,
2025-08-04,7.27,,22.0,,1747.0,1171.0,1054.0,619.0,435.0,144.0,4.1,0.5,,,78.0,,,,
2025-08-05,7.8,,20.0,0.4,1137.0,762.0,857.0,483.0,374.0,136.0,4.3,,,,11.0,,,,
2025-08-05,6.62,,22.0,,2165.0,1451.0,1047.0,614.0,433.0,129.0,4.2,0.5,,,81.0,,,,
2025-08-05,,,,,,,,,,,,,,,,,,,
2025-08-05,7.75,,19.0,,1314.0,881.0,900.0,486.0,414.0,208.0,4.3,0.5,,,75.0,,,,
2025-08-06,,,,,,,,,,,,,,,,,,,
2025-08-06,7.72,,26.0,,1841.0,1234.0,1052.0,624.0,428.0,195.0,4.1,0.5,,,86.0,,,,
2025-08-06,8.1,,18.0,,1479.0,984.0,914.0,500.0,414.0,230.0,4.4,0.5,,,78.0,,,,
2025-08-06,7.8,,22.0,0.1,1298.0,870.0,862.0,476.0,386.0,144.0,4.2,,,,12.0,,,,
2025-08-07,7.38,,20.0,0.2,1232.0,826.0,857.0,481.0,376.0,140.0,4.3,,,,10.0,,,,
2025-08-07,8.16,,18.0,,1316.0,882.0,909.0,505.0,404.0,223.0,4.5,0.4,,,75.0,,,,
2025-08-07,7.7,,21.0,,1916.0,1284.0,1057.0,619.0,438.0,118.0,4.2,,,,80.0,,,,
2025-08-07,,,,,,,,,,,,,,,,,,,
2025-08-08,8.4,,18.0,,1375.0,921.0,907.0,509.0,398.0,215.0,4.4,0.5,,,80.0,,,,
2025-08-08,7.46,,20.0,0.5,1999.0,1339.0,1066.0,614.0,452.0,144.0,4.0,0.4,,,85.0,,,,
2025-08-08,7.22,,20.0,,1219.0,817.0,852.0,476.0,376.0,151.0,4.1,,,,11.0,,,,
2025-08-08,8.6,,57.0,,1136.0,761.0,110.0,62.0,48.0,388.0,,0.4,,,,,,,
2025-08-11,7.73,,20.0,0.1,1858.0,1245.0,1057.0,571.0,486.0,165.0,4.5,0.4,,,80.0,,,,
2025-08-11,8.47,,18.0,,1543.0,1034.0,904.0,486.0,418.0,201.0,4.3,0.4,,,76.0,,,,
2025-08-11,8.14,,20.0,0.2,1240.0,831.0,819.0,457.0,362.0,144.0,4.3,,,,14.0,,,,
2025-08-11,8.4,,18.0,,1254.0,840.0,100.0,62.0,38.0,340.0,,,,,,,,,
2025-08-12,8.06,,22.0,,1680.0,1126.0,1061.0,576.0,485.0,158.0,4.4,0.5,,,77.0,,,,
2025-08-12,8.5,,17.0,,1270.0,850.0,119.0,74.0,45.0,290.0,,0.2,,,,,,,
2025-08-12,7.98,,22.0,0.4,1246.0,835.0,814.0,466.0,348.0,151.0,4.2,,,,12.0,,,,
2025-08-12,8.35,,20.0,,1574.0,1055.0,909.0,495.0,414.0,215.0,4.2,0.4,,,78.0,,,,
2025-08-13,8.4,,18.0,,1104.0,740.0,116.0,70.0,46.0,283.0,,0.2,,,,,,,
2025-08-13,7.68,,21.0,0.1,1195.0,801.0,738.0,471.0,267.0,158.0,4.1,,,,11.0,,,,
2025-08-13,8.04,,21.0,0.1,1504.0,1008.0,857.0,614.0,243.0,151.0,4.2,0.4,,,78.0,,,,
2025-08-13,8.29,,19.0,,1570.0,1052.0,881.0,490.0,391.0,230.0,4.1,0.5,,,76.0,,,,
2025-08-14,8.6,,20.0,,1574.0,1054.0,190.0,117.0,73.0,400.0,,0.3,,,,,,,
2025-08-14,8.26,,16.0,,1243.0,833.0,752.0,466.0,286.0,165.0,4.3,,,,10.0,,,,
2025-08-14,7.16,,22.0,1.0,1520.0,1019.0,838.0,600.0,238.0,165.0,4.1,0.5,,,72.0,,,,
2025-08-14,7.63,,18.0,1.0,1592.0,1067.0,885.0,500.0,385.0,237.0,4.3,0.5,,,72.0,,,,
2025-08-15,8.39,,18.0,,1673.0,1121.0,852.0,595.0,257.0,151.0,4.2,0.5,,,70.0,,,,
2025-08-15,8.12,,20.0,1.0,1671.0,1120.0,890.0,505.0,385.0,230.0,4.1,0.5,,,76.0,,,,
2025-08-15,8.6,,24.0,,1402.0,980.0,200.0,124.0,76.0,396.0,,0.3,,,,,,,
2025-08-15,7.81,,19.0,,1194.0,800.0,857.0,438.0,419.0,179.0,4.2,,,,12.0,,,,
2025-08-18,7.89,,21.0,0.1,1625.0,1098.0,895.0,495.0,400.0,250.0,4.1,0.5,,,75.0,,,,
2025-08-18,8.25,,20.0,0.2,1280.0,858.0,776.0,443.0,333.0,170.0,4.2,,,,10.0,,,,
2025-08-18,8.83,,22.0,,1914.0,1283.0,837.0,581.0,256.0,149.0,4.2,0.4,,,78.0,,,,
2025-08-18,8.8,,34.0,,1138.0,763.0,190.0,116.0,74.0,388.0,,0.3,,,,,,,
2025-08-19,7.82,,20.0,0.1,1574.0,1055.0,890.0,493.0,397.0,249.0,4.2,0.4,,,72.0,,,,
2025-08-19,8.5,,42.0,,1134.0,760.0,215.0,133.0,82.0,380.0,2.2,0.3,,,,,,,
2025-08-19,7.53,,21.0,0.2,1322.0,886.0,666.0,395.0,271.0,144.0,4.3,,,,11.0,,,,
2025-08-19,7.6,,19.0,,2971.0,1991.0,914.0,585.0,329.0,142.0,4.1,0.5,,,72.0,,,,
2025-08-20,8.49,,18.0,,2137.0,1432.0,909.0,576.0,333.0,156.0,4.0,0.5,,,74.0,,,,
2025-08-20,8.13,,24.0,0.2,1361.0,912.0,671.0,400.0,271.0,170.0,4.2,,,,10.0,,,,
2025-08-20,8.48,,17.0,0.5,2238.0,1500.0,855.0,500.0,355.0,241.0,4.3,0.5,,,74.0,,,,
2025-08-20,8.7,,44.0,,1050.0,704.0,200.0,128.0,72.0,355.0,2.3,0.4,,,,,,,
2025-08-21,8.02,,21.0,0.5,2449.0,1641.0,928.0,571.0,357.0,156.0,4.3,0.5,,,76.0,,,,
2025-08-21,8.22,,20.0,0.5,1286.0,862.0,662.0,409.0,253.0,163.0,4.0,,,,11.0,,,,
2025-08-21,7.53,,20.0,1.0,1979.0,1326.0,857.0,490.0,367.0,227.0,4.0,0.5,,,73.0,,,,
2025-08-21,8.7,,40.0,,1230.0,825.0,205.0,127.0,78.0,284.0,1.9,0.3,,,,,,,
2025-08-22,7.94,,20.0,0.5,1274.0,854.0,676.0,400.0,276.0,156.0,5.0,,,,12.0,,,,
2025-08-22,8.6,,38.0,,1214.0,800.0,200.0,125.0,75.0,275.0,1.8,0.3,,,,,,,
2025-08-22,7.84,,18.0,0.2,1232.0,826.0,871.0,495.0,376.0,256.0,4.1,0.5,,,75.0,,,,
2025-08-22,8.22,,18.0,0.2,1765.0,1183.0,923.0,574.0,349.0,142.0,4.4,0.5,,,79.0,,,,
2025-08-23,8.6,,,,1100.0,737.0,210.0,130.0,80.0,260.0,2.0,0.3,,,,,,,
2025-08-23,8.14,,20.0,,1768.0,1185.0,628.0,581.0,47.0,163.0,4.5,0.5,,,81.0,,,,
2025-08-23,8.14,,18.0,,1565.0,1049.0,881.0,490.0,391.0,249.0,4.0,0.5,,,79.0,,,,
2025-08-23,7.92,,22.0,0.5,1620.0,1086.0,690.0,390.0,300.0,149.0,5.0,,,,10.0,,,,
2025-08-25,8.5,,19.0,0.4,2568.0,1721.0,919.0,571.0,348.0,149.0,4.3,0.5,,,74.0,,,,
2025-08-25,8.36,,19.0,0.1,1595.0,1069.0,870.0,486.0,384.0,227.0,4.0,0.5,,,71.0,,,,
2025-08-26,8.18,,19.0,0.3,1495.0,1002.0,676.0,381.0,295.0,149.0,4.5,,,,12.0,,,,
2025-08-26,8.53,,18.0,0.5,2755.0,1846.0,927.0,578.0,349.0,142.0,4.0,0.5,,,76.0,,,,
2025-08-26,8.17,,18.0,0.8,1420.0,852.0,869.0,457.0,412.0,234.0,4.2,0.5,,,75.0,,,,
2025-08-26,8.63,,39.0,,851.0,570.0,190.0,118.0,72.0,248.0,2.1,0.3,,,,,,,
2025-08-27,7.85,,20.0,0.5,2559.0,1715.0,1008.0,627.0,381.0,163.0,4.2,0.5,,,80.0,,,,
2025-08-27,7.99,,21.0,0.5,1607.0,1077.0,708.0,426.0,282.0,170.0,4.8,,,,10.0,,,,
2025-08-27,8.02,,22.0,0.9,1328.0,890.0,739.0,470.0,269.0,220.0,4.3,0.5,,,79.0,,,,
2025-08-27,8.7,,22.0,,740.0,495.0,162.0,100.0,62.0,182.0,1.7,0.3,,,,,,,
2025-08-28,8.35,,19.0,,761.0,510.0,174.0,108.0,66.0,177.0,1.6,0.3,,,,,,,
2025-08-28,8.44,,18.0,0.6,2676.0,1793.0,1035.0,650.0,385.0,156.0,4.4,0.6,,,76.0,,,,
2025-08-28,8.11,,21.0,0.6,1285.0,861.0,762.0,443.0,319.0,206.0,4.4,0.6,,,81.0,,,,
2025-08-28,8.01,,17.0,0.6,1537.0,1030.0,685.0,417.0,268.0,156.0,4.5,,,,12.0,,,,
2025-08-29,8.35,,19.0,,730.0,489.0,155.0,100.0,55.0,213.0,1.6,0.3,,,,,,,
2025-08-29,8.06,,24.0,0.5,1582.0,1060.0,690.0,423.0,267.0,149.0,4.4,,,,10.0,,,,
2025-08-29,8.08,,19.0,1.0,1410.0,945.0,744.0,486.0,258.0,220.0,4.2,0.5,,,78.0,,,,
2025-08-29,8.32,,24.0,,2741.0,1837.0,1024.0,641.0,383.0,149.0,4.3,0.5,,,79.0,,,,
2025-09-01,8.3,,36.0,1.0,932.0,624.0,423.0,262.0,161.0,,5.7,0.3,,,,,,,
2025-09-01,8.4,45.0,29.0,0.2,1250.0,841.0,510.0,318.0,192.0,319.0,7.2,0.3,,,,,,,
2025-09-01,8.45,34.0,,,1865.0,1249.0,810.0,502.0,308.0,355.0,7.5,0.3,,,,,,,
2025-09-02,8.1,,30.0,0.3,1418.0,950.0,593.0,370.0,223.0,344.0,7.3,,,,,,,,
2025-09-03,8.2,,,,2179.0,1460.0,963.0,609.0,354.0,379.0,7.0,0.4,,,80.0,,,,
2025-09-03,7.99,,30.0,1.0,1079.0,723.0,452.0,296.0,156.0,208.0,5.9,0.4,,,79.0,,,,
2025-09-03,8.1,,37.0,0.1,1603.0,1074.0,632.0,381.0,251.0,336.0,7.3,0.3,,,44.0,,,,
2025-09-04,7.56,,33.0,,1568.0,1051.0,623.0,372.0,251.0,315.0,6.9,0.4,,,60.0,,,,
2025-09-04,8.07,,36.0,,1169.0,783.0,475.0,282.0,193.0,179.0,5.5,0.5,,,78.0,,,,
2025-09-04,8.14,,,0.8,2413.0,1617.0,896.0,600.0,296.0,336.0,6.9,0.5,,,78.0,,,,
2025-09-05,7.8,,26.0,,1519.0,1018.0,593.0,367.0,226.0,290.0,7.0,0.3,,,68.0,,,,
2025-09-05,7.93,,23.0,1.0,1156.0,775.0,478.0,297.0,181.0,188.0,6.2,0.3,,,70.0,,,,
2025-09-05,7.8,,,,1895.0,1270.0,778.0,563.0,215.0,270.0,6.8,0.4,,,72.0,,,,
2025-09-06,8.35,,,,1567.0,1050.0,721.0,553.0,168.0,250.0,6.8,0.4,,,70.0,,,,
2025-09-06,8.1,,22.0,0.2,1380.0,925.0,587.0,360.0,227.0,259.0,6.7,0.3,,,57.0,,,,
2025-09-06,8.3,,19.0,,1083.0,726.0,430.0,262.0,168.0,190.0,5.7,0.3,,,68.0,,,,
2025-09-07,8.27,,13.0,,1139.0,760.0,395.0,220.0,175.0,177.0,6.0,0.4,,,62.0,,,,
2025-09-07,8.02,,22.0,,1403.0,940.0,550.0,336.0,214.0,249.0,6.9,0.4,,,60.0,,,,
2025-09-07,8.3,,,,1671.0,1120.0,618.0,367.0,251.0,243.0,7.2,0.3,,,72.0,,,,
2025-09-08,8.22,,13.0,0.2,1200.0,804.0,405.0,237.0,168.0,164.0,6.0,0.2,,,73.0,,,,
2025-09-08,8.51,,20.0,0.3,1391.0,932.0,510.0,310.0,200.0,279.0,7.0,0.3,,,66.0,,,,
2025-09-08,8.55,,,0.2,1627.0,1090.0,624.0,401.0,223.0,243.0,6.9,0.2,,,70.0,,,,
2025-09-09,7.9,,21.0,0.4,1468.0,984.0,547.0,328.0,219.0,296.0,7.0,0.4,,,69.0,,,,
2025-09-09,8.15,,12.0,0.2,1156.0,775.0,420.0,228.0,192.0,157.0,6.0,0.3,,,65.0,,,,
2025-09-09,8.1,,,1.0,1654.0,1108.0,638.0,369.0,269.0,264.0,7.0,0.3,,,80.0,,,,
2025-09-10,8.2,,,0.1,1611.0,1080.0,622.0,378.0,244.0,250.0,6.5,0.4,,,70.0,,,,
2025-09-10,8.1,,16.0,0.1,1104.0,740.0,440.0,258.0,182.0,175.0,6.3,0.3,,,70.0,,,,
2025-09-10,8.2,,19.0,0.4,1465.0,982.0,540.0,320.0,220.0,278.0,6.7,0.4,,,71.0,,,,
2025-09-11,8.18,,18.0,0.1,1188.0,796.0,473.0,248.0,225.0,168.0,6.1,0.3,,,62.0,,,,
2025-09-11,7.93,,19.0,0.1,1392.0,933.0,590.0,350.0,240.0,286.0,6.5,0.4,,,75.0,,,,
2025-09-11,8.09,,,0.1,1572.0,1053.0,612.0,359.0,253.0,265.0,6.3,0.4,,,79.0,,,,
2025-09-12,8.08,,,0.1,1761.0,1180.0,606.0,324.0,282.0,224.0,6.8,0.4,,,80.0,,,,
2025-09-12,8.1,,12.0,0.1,1268.0,850.0,465.0,269.0,196.0,151.0,6.2,0.3,,,74.0,,,,
2025-09-12,7.9,,22.0,0.2,1678.0,1124.0,570.0,315.0,255.0,289.0,6.3,0.4,,,68.0,,,,
2025-09-13,8.05,,17.0,0.5,1667.0,1117.0,565.0,313.0,252.0,280.0,6.8,0.6,,,64.0,,,,
2025-09-13,8.45,,,0.2,1776.0,1190.0,600.0,330.0,270.0,190.0,7.0,0.6,,,76.0,,,,
2025-09-13,8.5,,13.0,0.1,1254.0,840.0,450.0,279.0,171.0,236.0,6.8,0.4,,,70.0,,,,
2025-09-14,8.5,,14.0,0.3,1343.0,900.0,484.0,295.0,189.0,245.0,7.2,0.3,,,70.0,,,,
2025-09-14,8.35,,,,1835.0,1230.0,623.0,340.0,283.0,201.0,6.9,0.6,,,72.0,,,,
2025-09-14,7.95,,19.0,0.2,1589.0,1065.0,578.0,310.0,268.0,268.0,7.0,0.6,,,70.0,,,,
2025-09-15,7.9,,13.0,0.1,1154.0,773.0,448.0,280.0,168.0,188.0,7.0,0.5,,,74.0,,,,
2025-09-15,8.32,,,0.1,1761.0,1180.0,582.0,312.0,270.0,208.0,6.5,0.6,,,75.0,,,,
2025-09-15,8.1,,20.0,0.3,1496.0,1002.0,545.0,298.0,247.0,287.0,7.2,0.6,,,73.0,,,,
2025-09-16,8.1,,20.0,0.6,1149.0,770.0,617.0,346.0,271.0,188.0,6.8,0.6,,,109.0,,,,
2025-09-16,7.82,,26.0,0.3,1536.0,1029.0,484.0,262.0,222.0,311.0,6.7,0.6,,,117.0,,,,
2025-09-16,8.1,,,1.0,1815.0,1216.0,821.0,440.0,381.0,289.0,7.2,0.7,,,105.0,,,,
2025-09-17,8.26,,,,2044.0,1370.0,860.0,500.0,360.0,295.0,7.0,0.6,,,92.0,,,,
2025-09-17,7.85,,15.0,0.8,1219.0,817.0,645.0,367.0,278.0,196.0,6.5,0.5,,,93.0,,,,
2025-09-17,7.86,,23.0,0.5,1635.0,1096.0,610.0,324.0,286.0,340.0,6.6,0.5,,,103.0,,,,
2025-09-18,8.2,,18.0,0.1,1624.0,1088.0,590.0,308.0,282.0,312.0,6.5,0.6,,,115.0,,,,
2025-09-18,8.3,,22.0,1.0,1273.0,853.0,628.0,348.0,280.0,186.0,6.2,0.6,,,110.0,,,,
2025-09-18,8.1,,,0.1,2223.0,1490.0,838.0,480.0,358.0,280.0,6.8,0.6,,,112.0,,,,
2025-09-19,8.2,,12.0,0.2,1901.0,1274.0,617.0,355.0,262.0,290.0,6.2,0.8,,,133.0,,,,
2025-09-19,8.4,,25.0,0.1,1396.0,935.0,533.0,306.0,227.0,195.0,7.0,0.6,,,113.0,,,,
2025-09-19,8.49,,,0.1,2164.0,1450.0,906.0,497.0,409.0,290.0,7.2,0.7,,,120.0,,,,
2025-09-20,7.83,,15.0,0.2,1473.0,987.0,562.0,335.0,227.0,196.0,6.7,0.5,,,102.0,,,,
2025-09-20,8.78,,,0.1,2035.0,1364.0,896.0,515.0,381.0,282.0,7.0,0.7,,,115.0,,,,
2025-09-20,8.37,,16.0,0.1,1537.0,1030.0,605.0,359.0,246.0,277.0,6.3,0.7,,,125.0,,,,
2025-09-21,7.72,,16.0,0.5,1558.0,1044.0,560.0,339.0,221.0,200.0,6.2,0.6,,,115.0,,,,
2025-09-21,8.2,,15.0,0.5,1447.0,970.0,580.0,342.0,238.0,268.0,7.7,0.8,,,138.0,,,,
2025-09-21,8.66,,,0.1,1985.0,1330.0,870.0,500.0,370.0,284.0,7.1,0.7,,,118.0,,,,
2025-09-22,7.7,,14.0,0.4,1462.0,980.0,558.0,330.0,228.0,193.0,6.8,0.5,,,125.0,,,,
2025-09-22,8.3,,14.0,0.4,1522.0,1020.0,576.0,350.0,226.0,283.0,7.1,0.6,,,140.0,,,,
2025-09-22,8.1,,,0.1,1821.0,1220.0,875.0,492.0,383.0,280.0,6.9,0.6,,,109.0,,,,
2025-09-23,8.63,,,0.1,1725.0,1158.0,792.0,256.0,536.0,274.0,7.3,0.5,,,124.0,,,,
2025-09-23,8.24,,13.0,0.4,1194.0,800.0,530.0,335.0,195.0,230.0,7.0,0.5,,,120.0,,,,
2025-09-23,8.28,,16.0,0.1,1492.0,1000.0,670.0,340.0,330.0,274.0,7.2,0.5,,,148.0,,,,
2025-09-24,8.23,,20.0,0.8,1302.0,873.0,578.0,318.0,260.0,275.0,7.2,0.8,,,140.0,,,,
2025-09-24,8.7,,,0.1,2078.0,1392.0,882.0,470.0,412.0,261.0,6.8,0.6,,,134.0,,,,
2025-09-24,8.39,,14.0,0.5,1459.0,978.0,667.0,367.0,300.0,224.0,6.1,0.5,,,119.0,,,,
2025-09-25,8.2,,25.0,0.4,1463.0,980.0,578.0,310.0,268.0,288.0,6.8,0.6,,,137.0,,,,
2025-09-25,8.29,,,0.1,2030.0,1360.0,875.0,468.0,407.0,260.0,6.9,0.6,,,127.0,,,,
2025-09-25,8.3,,14.0,0.3,1450.0,972.0,672.0,368.0,304.0,240.0,6.0,0.5,,,112.0,,,,
2025-09-26,7.8,,14.0,0.6,1791.0,1200.0,784.0,421.0,363.0,275.0,7.5,0.5,,,122.0,,,,
2025-09-26,8.3,,20.0,0.1,1504.0,1008.0,622.0,358.0,264.0,290.0,7.0,0.8,,,141.0,,,,
2025-09-26,8.35,,,1.0,2082.0,1395.0,931.0,502.0,429.0,289.0,7.0,0.8,,,130.0,,,,
2025-09-27,8.54,,,0.1,2228.0,1493.0,953.0,508.0,445.0,285.0,7.2,0.7,,,127.0,,,,
2025-09-27,7.9,,34.0,0.1,1477.0,990.0,625.0,366.0,259.0,285.0,7.3,0.7,,,145.0,,,,
2025-09-27,7.84,,14.0,0.4,1910.0,1280.0,816.0,430.0,386.0,270.0,7.3,0.5,,,127.0,,,,
2025-09-28,8.4,,,0.1,1985.0,1330.0,931.0,493.0,438.0,268.0,7.1,0.6,,,119.0,,,,
2025-09-28,8.01,,25.0,0.3,1496.0,1002.0,600.0,354.0,246.0,282.0,6.9,0.8,,,139.0,,,,
2025-09-28,7.8,,13.0,1.0,1716.0,1150.0,801.0,443.0,358.0,232.0,7.3,0.5,,,109.0,,,,
2025-09-29,8.12,,,0.1,1866.0,1250.0,891.0,551.0,340.0,106.0,7.2,0.7,,,115.0,,,,
2025-09-29,8.1,,25.0,0.1,1522.0,1020.0,631.0,421.0,210.0,281.0,6.5,0.8,,,130.0,,,,
2025-09-29,8.15,,17.0,0.8,1492.0,1000.0,792.0,452.0,340.0,252.0,7.1,0.5,,,106.0,,,,
2025-09-30,8.15,,20.0,0.4,1523.0,1021.0,812.0,409.0,403.0,259.0,7.2,0.4,,,110.0,,,,
2025-09-30,7.81,,25.0,0.4,1408.0,944.0,637.0,425.0,212.0,280.0,6.8,0.7,,,141.0,,,,
2025-09-30,8.4,,,0.1,1895.0,1270.0,912.0,560.0,352.0,261.0,7.0,0.5,,,119.0,,,,
2025-10-01,8.2,,19.0,0.2,1338.0,930.0,584.0,396.0,188.0,265.0,6.3,0.6,,,121.0,,,,
2025-10-01,8.35,,16.0,1.0,1274.0,854.0,752.0,418.0,334.0,219.0,6.8,0.5,,,109.0,,,,
2025-10-01,8.3,,,0.1,1716.0,1150.0,850.0,542.0,308.0,260.0,6.5,0.6,,,130.0,,,,
2025-10-02,8.1,,20.0,1.0,1373.0,920.0,720.0,400.0,320.0,213.0,7.2,0.5,,,112.0,,,,
2025-10-02,8.5,,,0.1,2164.0,1450.0,784.0,538.0,246.0,281.0,6.2,0.5,,,122.0,,,,
2025-10-02,8.22,,23.0,0.1,1478.0,990.0,610.0,394.0,216.0,289.0,7.0,0.7,,,132.0,,,,
2025-10-03,8.13,,16.0,1.0,1566.0,1049.0,640.0,376.0,264.0,212.0,7.0,0.5,,,140.0,,,,
2025-10-03,8.42,,,0.1,1970.0,1320.0,779.0,476.0,303.0,231.0,7.0,0.6,,,160.0,,,,
2025-10-03,8.3,,27.0,0.3,1547.0,1037.0,604.0,354.0,250.0,273.0,6.5,0.7,,,168.0,,,,
2025-10-04,8.33,,17.0,0.1,1694.0,1135.0,665.0,380.0,285.0,230.0,7.2,0.5,,,149.0,,,,
2025-10-04,8.1,,,0.1,1768.0,1185.0,770.0,472.0,298.0,240.0,6.7,0.5,,,152.0,,,,
2025-10-04,7.9,,20.0,0.2,1537.0,1030.0,595.0,350.0,245.0,265.0,6.2,0.6,,,176.0,,,,
2025-10-06,7.8,,19.0,0.1,1510.0,1012.0,627.0,362.0,265.0,295.0,6.3,0.6,,,172.0,,,,
2025-10-06,8.25,,,0.1,1671.0,1120.0,824.0,456.0,368.0,209.0,7.0,0.5,,,150.0,,,,
2025-10-06,,,,,,,,,,,,,,,,,,,
2025-10-07,,,,,,,,,,,,,,,,,,,
2025-10-07,7.92,,17.0,0.2,1563.0,1047.0,614.0,354.0,260.0,299.0,6.2,0.6,,,120.0,,,,
2025-10-07,8.32,,,0.1,2130.0,1461.0,779.0,439.0,340.0,295.0,7.0,0.5,,,169.0,,,,
2025-10-08,7.41,,21.0,0.4,1467.0,983.0,636.0,392.0,244.0,324.0,6.1,0.5,,,166.0,,,,
2025-10-08,8.5,,,0.1,2308.0,1547.0,786.0,490.0,296.0,237.0,6.8,0.6,,,150.0,,,,
2025-10-08,,,,,,,,,,,,,,,,,,,
2025-10-09,7.7,,19.0,0.2,1430.0,958.0,610.0,385.0,225.0,308.0,6.0,0.5,,,157.0,,,,
2025-10-09,8.45,,,0.1,2223.0,1490.0,760.0,482.0,278.0,227.0,6.5,0.5,,,136.0,,,,
2025-10-09,,,,,,,,,,,,,,,,,,,
2025-10-10,7.8,,18.0,0.1,1191.0,798.0,520.0,309.0,211.0,294.0,6.1,0.5,,,147.0,,,,
2025-10-10,8.5,,,0.4,1776.0,1190.0,775.0,435.0,340.0,224.0,6.3,0.4,,,131.0,,,,
2025-10-10,,,,,,,,,,,,,,,,,,,
2025-10-11,8.4,,25.0,0.2,1179.0,790.0,530.0,338.0,192.0,250.0,6.4,0.5,,,140.0,,,,
2025-10-11,8.2,,26.0,0.1,1067.0,715.0,412.0,305.0,107.0,132.0,9.0,0.6,,,140.0,,,,
2025-10-11,8.9,,,0.1,1726.0,1157.0,747.0,458.0,289.0,250.0,6.5,0.5,,,126.0,,,,
2025-10-13,8.33,,25.0,0.2,1285.0,861.0,537.0,316.0,221.0,221.0,6.2,0.6,,,106.0,,,,
2025-10-13,8.45,,28.0,,949.0,636.0,406.0,217.0,189.0,58.0,10.2,0.1,,,79.0,,,,
2025-10-13,8.6,,,,2208.0,1480.0,840.0,461.0,379.0,242.0,6.7,0.5,,,163.0,,,,
2025-10-14,8.18,,23.0,0.2,1328.0,890.0,540.0,318.0,222.0,250.0,6.5,0.6,,,121.0,,,,
2025-10-14,8.2,,21.0,,1000.0,670.0,420.0,228.0,192.0,88.0,9.2,0.2,,,82.0,,,,
2025-10-14,8.48,,,0.1,2298.0,1540.0,835.0,439.0,396.0,248.0,6.4,0.6,,,158.0,,,,
2025-10-15,,,,,,,,,,,,,,,,,,,
2025-10-15,8.26,,18.0,,1030.0,690.0,439.0,240.0,199.0,115.0,8.8,0.4,,,91.0,,,,
2025-10-15,8.6,,,,2119.0,1420.0,798.0,462.0,336.0,252.0,6.1,0.6,,,121.0,,,,
2025-10-16,8.7,,,,2119.0,1420.0,780.0,440.0,340.0,248.0,6.0,0.6,,,130.0,,,,
2025-10-16,8.5,,18.0,,955.0,640.0,440.0,248.0,192.0,112.0,8.6,0.4,,,94.0,,,,
2025-10-16,,,,,,,,,,,,,,,,,,,
2025-10-17,8.7,,,,2343.0,1570.0,770.0,420.0,350.0,247.0,6.1,0.6,,,127.0,,,,
2025-10-17,8.4,,18.0,0.2,1209.0,810.0,470.0,262.0,208.0,122.0,8.4,0.4,,,100.0,,,,
2025-10-17,8.0,,30.0,,1399.0,937.0,537.0,318.0,219.0,202.0,6.6,0.5,,,130.0,,,,
2025-10-18,8.24,,17.0,,1044.0,700.0,420.0,242.0,178.0,132.0,8.2,0.5,,,102.0,,,,
2025-10-18,8.71,,,,2177.0,1459.0,751.0,440.0,311.0,234.0,6.3,0.5,,,137.0,,,,
2025-10-18,,,,,,,,,,,,,,,,,,,
2025-10-21,7.6,,21.0,0.2,1164.0,780.0,524.0,320.0,204.0,230.0,6.0,0.5,,,125.0,,,,
2025-10-21,7.9,,16.0,1.0,1448.0,970.0,430.0,229.0,201.0,148.0,7.9,0.5,,,98.0,,,,
2025-10-21,8.6,,,0.1,2134.0,1430.0,793.0,458.0,335.0,220.0,5.9,0.5,,,125.0,,,,
2025-10-24,8.82,,,1.0,3537.0,2370.0,1020.0,570.0,450.0,350.0,6.0,0.6,,,129.0,,,,
2025-10-24,8.0,,26.0,1.0,1806.0,1210.0,570.0,283.0,287.0,210.0,7.0,0.6,,,110.0,,,,
2025-10-24,8.1,,18.0,0.5,1328.0,890.0,548.0,350.0,198.0,254.0,6.0,0.6,,,120.0,,,,
2025-10-25,8.65,,20.0,0.5,1156.0,775.0,524.0,356.0,168.0,247.0,6.3,0.5,,,118.0,,,,
2025-10-25,8.36,,18.0,0.5,1716.0,1150.0,531.0,262.0,269.0,190.0,6.7,0.5,,,90.0,,,,
2025-10-25,8.9,,,0.1,2723.0,1825.0,957.0,515.0,442.0,294.0,5.5,0.5,,,130.0,,,,
2025-10-27,8.35,,23.0,1.0,1520.0,1019.0,573.0,318.0,255.0,191.0,7.0,0.4,,,110.0,,,,
2025-10-27,8.8,,,0.5,2954.0,1979.0,1008.0,564.0,444.0,316.0,5.9,0.7,,,139.0,,,,
2025-10-27,8.04,,30.0,0.1,1243.0,833.0,488.0,278.0,210.0,206.0,6.2,0.6,,,124.0,,,,
2025-10-28,8.2,,33.0,0.1,1268.0,850.0,508.0,292.0,216.0,218.0,6.6,0.7,,,130.0,,,,
2025-10-28,8.6,,,0.8,2656.0,1780.0,920.0,550.0,370.0,320.0,6.2,0.7,,,140.0,,,,
2025-10-28,8.33,,18.0,0.6,1818.0,1218.0,564.0,338.0,226.0,210.0,6.9,0.6,,,120.0,,,,
2025-10-29,8.4,,,0.5,2388.0,1600.0,880.0,563.0,317.0,300.0,7.0,0.7,,,131.0,,,,
2025-10-29,8.15,,26.0,0.1,1209.0,810.0,508.0,285.0,223.0,210.0,6.4,0.6,,,112.0,,,,
2025-10-29,8.39,,15.0,0.3,1448.0,970.0,580.0,330.0,250.0,220.0,6.1,0.5,,,112.0,,,,
2025-10-30,8.32,,,0.5,2612.0,1750.0,893.0,560.0,333.0,322.0,6.9,0.7,,,142.0,,,,
2025-10-30,8.5,,18.0,0.1,1478.0,990.0,583.0,335.0,248.0,229.0,6.4,0.5,,,120.0,,,,
2025-10-30,8.1,,26.0,0.2,1328.0,890.0,518.0,310.0,208.0,245.0,6.7,0.7,,,128.0,,,,
2025-10-31,8.1,,,0.5,2940.0,1970.0,904.0,528.0,376.0,340.0,6.2,0.7,,,148.0,,,,
2025-10-31,8.48,,20.0,1.0,1696.0,1136.0,582.0,354.0,228.0,178.0,6.0,0.5,,,118.0,,,,
2025-10-31,8.35,,32.0,0.6,1445.0,968.0,515.0,309.0,206.0,191.0,6.8,0.7,,,130.0,,,,
,7.92,18.0,,0.2,2310.0,1558.0,865.0,551.0,,164.0,,0.2,37.0,,100.0,,160.0,,7.3
,7.8,17.0,,0.2,2190.0,1480.0,877.0,530.0,,167.0,,0.2,35.0,,102.0,,150.0,,7.4
,7.76,18.0,,0.2,2240.0,1516.0,844.0,563.0,,168.0,,0.2,37.0,,106.0,,130.0,,7.3
,7.96,19.0,,0.3,2390.0,1615.0,905.0,550.0,,167.0,,0.2,39.0,,110.0,,165.0,,7.2
,8.01,16.0,,0.2,2220.0,1500.0,869.0,538.0,,199.0,,0.2,33.0,,105.0,,170.0,,7.4
,7.97,18.0,,0.2,2280.0,1543.0,971.0,571.0,,189.0,,0.2,37.0,,110.0,,165.0,,7.5
,7.98,18.0,,0.2,2310.0,1560.0,992.0,612.0,,182.0,,0.2,38.0,,110.0,,165.0,,7.5
,8.05,19.0,,0.2,2310.0,1560.0,979.0,579.0,,196.0,,0.2,40.0,,113.0,,175.0,,7.6
,7.86,18.0,,0.2,2315.0,1563.0,959.0,559.0,,192.0,,0.2,38.0,,111.0,,155.0,,7.5
,8.02,18.0,,0.2,2310.0,1560.0,961.0,563.0,,196.0,,0.2,37.0,,113.0,,170.0,,7.4
,7.9,18.0,,0.2,2300.0,1555.0,950.0,542.0,,182.0,,0.2,36.0,,115.0,,160.0,,7.6
,7.97,18.0,,0.2,2290.0,1548.0,950.0,542.0,,179.0,,0.2,37.0,,118.0,,165.0,,7.5
,8.02,19.0,,0.2,2270.0,1496.0,885.0,498.0,,172.0,,0.2,39.0,,115.0,,170.0,,7.5
,8.15,18.0,,0.2,2230.0,1509.0,832.0,493.0,,153.0,,0.2,38.0,,109.0,,185.0,,7.6
,8.15,18.0,,0.2,2210.0,1495.0,808.0,432.0,,142.0,,0.2,37.0,,99.0,,185.0,,7.0
,8.17,17.0,,0.2,2215.0,1498.0,767.0,436.0,,139.0,,0.3,35.0,,92.0,,188.0,,6.7
,7.9,17.0,,0.2,2070.0,1400.0,750.0,420.0,,164.0,,0.3,34.0,,95.0,,160.0,,6.9
,7.92,17.0,,0.2,2040.0,1380.0,795.0,440.0,,143.0,,0.2,33.0,,90.0,,162.0,,6.5
,7.84,16.0,,0.2,1910.0,1290.0,714.0,388.0,,135.0,,0.2,32.0,,88.0,,155.0,,6.4
,7.93,18.0,,0.2,2120.0,1434.0,779.0,453.0,,139.0,,0.2,37.0,,90.0,,162.0,,6.7
,7.98,17.0,,0.2,2030.0,1369.0,767.0,448.0,,135.0,,0.2,35.0,,92.0,,165.0,,6.8
,7.96,20.0,,0.2,2020.0,1350.0,718.0,424.0,,132.0,,0.2,41.0,,99.0,,165.0,,6.9
,7.93,25.0,,0.3,2160.0,1460.0,754.0,432.0,,135.0,,0.2,52.0,,104.0,,162.0,,6.81
,7.95,28.0,,0.3,2040.0,1380.0,767.0,432.0,,139.0,,0.2,58.0,,105.0,,165.0,,6.9
,7.93,20.0,,0.3,2120.0,1434.0,761.0,448.0,,135.0,,0.2,42.0,,102.0,,160.0,,6.4
,7.98,20.0,,0.3,2160.0,1460.0,689.0,416.0,,125.0,,0.2,41.0,,105.0,,165.0,,6.4
,7.83,20.0,,0.3,2170.0,1468.0,779.0,530.0,,136.0,,0.2,42.0,,102.0,,155.0,,6.4
,7.98,20.0,,0.3,2190.0,1472.0,791.0,543.0,,142.0,,0.2,43.0,,104.0,,165.0,,6.4
,7.97,20.0,,0.3,2185.0,1470.0,710.0,485.0,,141.0,,0.2,41.0,,103.0,,170.0,,6.0
,7.83,17.0,,0.2,1960.0,1324.0,706.0,457.0,,121.0,,0.2,35.0,,84.0,,152.0,,6.5
,7.78,18.0,,0.1,2200.0,1490.0,697.0,451.0,,115.0,,0.2,37.0,,80.0,,135.0,,6.4
,7.948387096774193,18.70967741935484,,0.22258064516129034,2185.967741935484,1475.3870967741937,825.516129032258,494.38709677419354,,155.61290322580646,,0.20645161290322586,38.58064516129032,,102.29032258064517,,163.09677419354838,,6.980967741935485
,,,,,,,,,,,,,,,,,,,
,8.05,,,,210.0,2.0,130.0,73.0,,25.0,,,,,19.0,,170.0,,310.0
,8.02,,,,200.0,2.0,128.0,72.0,,25.0,,,,,19.0,,170.0,,295.0
,8.05,,,,210.0,2.0,130.0,73.0,,25.0,,,,,20.0,,165.0,,310.0
,8.08,,,,200.0,2.0,135.0,73.0,,21.0,,,,,19.0,,165.0,,295.0
,8.05,,,,210.0,2.0,130.0,73.0,,25.0,,,,,20.0,,170.0,,310.0
,8.03,,,,212.0,2.0,131.0,73.0,,26.0,,,,,20.0,,170.0,,313.0
,7.98,,,,210.0,2.0,130.0,73.0,,25.0,,,,,20.0,,165.0,,310.0
,8.06,,,,215.0,3.0,135.0,74.0,,27.0,,,,,21.0,,172.0,,317.0
,7.98,,,,200.0,2.0,133.0,73.0,,25.0,,,,,20.0,,165.0,,295.0
,7.92,,,,200.0,3.0,133.0,74.0,,24.0,,,,,20.0,,168.0,,295.0
,7.95,,,,190.0,2.0,124.0,70.0,,21.0,,,,,19.0,,162.0,,280.0
,7.9,,,,200.0,2.0,125.0,70.0,,21.0,,,,,20.0,,160.0,,295.0
,7.98,,,,215.0,3.0,130.0,72.0,,23.0,,,,,20.0,,165.0,,318.0
,7.92,,,,200.0,2.0,122.0,70.0,,21.0,,,,,19.0,,162.0,,295.0
,8.02,,,,194.0,2.0,121.0,70.0,,21.0,,,,,19.0,,170.0,,286.0
,7.86,,,,195.0,2.0,122.0,70.0,,21.0,,,,,19.0,,160.0,,288.0
,7.88,,,,197.0,3.0,121.0,71.0,,22.0,,,,,20.0,,162.0,,290.0
,7.96,,,,190.0,2.0,120.0,69.0,,20.0,,,,,18.0,,165.0,,280.0
,8.02,,,,210.0,3.0,125.0,71.0,,23.0,,,,,19.0,,165.0,,310.0
,7.99,,,,220.0,3.0,126.0,71.0,,25.0,,,,,20.0,,162.0,,325.0
,8.01,,,,220.0,3.0,126.0,71.0,,25.0,,,,,20.0,,165.0,,325.0
,8.03,,,,200.0,2.0,117.0,68.0,,21.0,,,,,19.0,,165.0,,295.0
,8.02,,,,210.0,3.0,116.0,65.0,,22.0,,,,,19.0,,168.0,,310.0
,8.01,,,,220.0,2.0,120.0,69.0,,21.0,,,,,19.0,,170.0,,325.0
,8.18,,,,222.0,3.0,123.0,68.0,,21.0,,,,,19.0,,170.0,,328.0
,8.15,,,,215.0,2.0,118.0,68.0,,21.0,,,,,19.0,,165.0,,317.0
,8.06,,,,219.0,2.0,116.0,65.0,,21.0,,,,,19.0,,165.0,,320.0
,8.12,,,,220.0,2.0,117.0,66.0,,21.0,,,,,19.0,,162.0,,325.0
,7.98,,,,215.0,3.0,130.0,72.0,,25.0,,,,,20.0,,162.0,,317.0
,8.0,,,,218.0,2.0,129.0,74.0,,26.0,,,,,19.0,,162.0,,322.0
,8.005806451612905,,,,207.6451612903226,2.3225806451612905,125.3225806451613,70.6774193548387,,22.93548387096774,,,,,19.419354838709676,,165.4516129032258,,306.3225806451613
